time;SM_generator_IRotorPu;SM_generator_IStatorPu;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_theta;SM_generator_UPu;SM_generator_efdPu;SM_generator_PmPu;
0.000000;2.678816;4.309139;1.000000;3.999998;2.000029;0.781862;1.037829;2.678811;0.892857;
0.015000;2.678817;4.309139;1.000000;3.999999;2.000027;0.781862;1.037829;2.678811;0.892857;
0.030000;2.678817;4.309139;1.000000;4.000000;2.000024;0.781862;1.037828;2.678811;0.892857;
0.060000;2.678818;4.309139;1.000000;4.000001;2.000021;0.781862;1.037828;2.678812;0.892857;
0.120000;2.678818;4.309138;1.000000;4.000002;2.000019;0.781862;1.037828;2.678814;0.892857;
0.240000;2.678817;4.309137;1.000000;4.000001;2.000018;0.781862;1.037828;2.678818;0.892857;
0.480000;2.678818;4.309137;1.000000;4.000000;2.000019;0.781861;1.037828;2.678823;0.892857;
0.960000;2.678820;4.309139;1.000000;4.000000;2.000024;0.781861;1.037828;2.678828;0.892857;
1.000000;2.678820;4.309139;1.000000;4.000000;2.000025;0.781861;1.037828;2.678828;0.892857;
1.000000;5.833677;22.210367;1.000000;0.000000;3.329778;0.781861;0.149920;2.678828;0.892857;
1.000021;5.834536;22.205972;1.000001;0.000000;3.328460;0.781861;0.149890;2.678759;0.892857;
1.000042;5.835395;22.201580;1.000003;0.000000;3.327143;0.781861;0.149861;2.678689;0.892857;
1.000085;5.837110;22.192802;1.000006;-0.000000;3.324513;0.781861;0.149801;2.678551;0.892857;
1.000170;5.840534;22.175280;1.000012;0.000000;3.319266;0.781861;0.149683;2.678273;0.892857;
1.000340;5.847349;22.140367;1.000024;-0.000000;3.308822;0.781862;0.149447;2.677718;0.892857;
1.000680;5.860853;22.071070;1.000048;0.000000;3.288142;0.781866;0.148980;2.676607;0.892857;
1.001361;5.887362;21.934562;1.000095;0.000000;3.247594;0.781881;0.148058;2.674381;0.892857;
1.002722;5.938438;21.669672;1.000190;0.000000;3.169629;0.781942;0.146270;2.669911;0.892857;
1.004083;5.986999;21.415318;1.000285;0.000000;3.095657;0.782043;0.144553;2.665421;0.892857;
1.005444;6.033144;21.171095;1.000380;-0.000000;3.025453;0.782186;0.142905;2.660911;0.892857;
1.006805;6.076974;20.936603;1.000475;0.000000;2.958804;0.782369;0.141322;2.656382;0.892857;
1.008166;6.118585;20.711449;1.000570;0.000000;2.895508;0.782592;0.139802;2.651836;0.892857;
1.009527;6.158072;20.495254;1.000665;0.000000;2.835374;0.782856;0.138343;2.647274;0.892857;
1.010888;6.195524;20.287651;1.000760;-0.000000;2.778224;0.783161;0.136942;2.642697;0.892857;
1.012249;6.231027;20.088283;1.000855;0.000000;2.723889;0.783506;0.135596;2.638107;0.892857;
1.013610;6.264665;19.896811;1.000950;-0.000000;2.672211;0.783892;0.134303;2.633503;0.892857;
1.014971;6.296518;19.712903;1.001045;-0.000000;2.623040;0.784318;0.133062;2.628889;0.892857;
1.016332;6.326660;19.536243;1.001140;0.000000;2.576237;0.784785;0.131870;2.624263;0.892857;
1.017693;6.355165;19.366524;1.001235;0.000000;2.531670;0.785293;0.130724;2.619628;0.892857;
1.019054;6.382102;19.203453;1.001330;-0.000000;2.489215;0.785841;0.129623;2.614984;0.892857;
1.020415;6.407539;19.046746;1.001425;0.000000;2.448755;0.786430;0.128566;2.610332;0.892857;
1.023137;6.454244;18.751107;1.001614;-0.000000;2.373327;0.787730;0.126570;2.601009;0.892857;
1.025587;6.491758;18.504189;1.001785;-0.000000;2.311234;0.789038;0.124903;2.592599;0.892857;
1.028037;6.525337;18.273948;1.001956;-0.000000;2.254076;0.790478;0.123349;2.584176;0.892857;
1.030487;6.555264;18.059135;1.002127;0.000000;2.201393;0.792049;0.121899;2.575741;0.892857;
1.032937;6.581812;17.858562;1.002297;-0.000000;2.152765;0.793751;0.120545;2.567301;0.892857;
1.035387;6.605239;17.671123;1.002468;0.000000;2.107813;0.795585;0.119280;2.558856;0.892857;
1.037836;6.625779;17.495791;1.002639;-0.000000;2.066193;0.797550;0.118097;2.550411;0.892857;
1.040286;6.643653;17.331615;1.002809;-0.000000;2.027598;0.799647;0.116988;2.541967;0.892857;
1.042736;6.659063;17.177715;1.002980;0.000000;1.991749;0.801874;0.115950;2.533529;0.892857;
1.045186;6.672198;17.033278;1.003150;-0.000000;1.958395;0.804233;0.114975;2.525097;0.892857;
1.047636;6.683230;16.897557;1.003321;-0.000000;1.927310;0.806724;0.114059;2.516673;0.892857;
1.052536;6.699787;16.649044;1.003662;0.000000;1.871037;0.812098;0.112381;2.499863;0.892857;
1.056945;6.708961;16.448898;1.003969;0.000000;1.826322;0.817384;0.111030;2.484780;0.892857;
1.061355;6.713481;16.267797;1.004275;-0.000000;1.786328;0.823094;0.109808;2.469751;0.892857;
1.065765;6.713940;16.103153;1.004582;0.000000;1.750353;0.829229;0.108696;2.454782;0.892857;
1.070175;6.710879;15.952725;1.004888;0.000000;1.717804;0.835789;0.107681;2.439879;0.892857;
1.074584;6.704771;15.814569;1.005195;0.000000;1.688179;0.842773;0.106748;2.425047;0.892857;
1.078994;6.696028;15.687004;1.005501;-0.000000;1.661054;0.850182;0.105887;2.410289;0.892857;
1.083404;6.685009;15.568587;1.005807;0.000000;1.636071;0.858015;0.105088;2.395610;0.892857;
1.087813;6.672025;15.458081;1.006113;0.000000;1.612928;0.866272;0.104342;2.381012;0.892857;
1.092223;6.657346;15.354425;1.006419;0.000000;1.591369;0.874954;0.103642;2.366497;0.892857;
1.101043;6.624030;15.163453;1.007031;0.000000;1.552030;0.893587;0.102353;2.337728;0.892857;
1.109862;6.586340;14.990775;1.007643;-0.000000;1.516883;0.913916;0.101188;2.309312;0.892857;
1.118682;6.545371;14.832074;1.008254;0.000000;1.484935;0.935937;0.100117;2.281255;0.892857;
1.127501;6.501994;14.683971;1.008864;-0.000000;1.455428;0.959651;0.099117;2.253560;0.892857;
1.136321;6.456882;14.544062;1.009475;0.000000;1.427826;0.985057;0.098172;2.226231;0.892857;
1.145140;6.410544;14.410524;1.010084;0.000000;1.401727;1.012153;0.097271;2.199266;0.892857;
1.153960;6.363361;14.281994;1.010694;0.000000;1.376834;1.040938;0.096403;2.172664;0.892857;
1.162779;6.315621;14.157452;1.011303;-0.000000;1.352926;1.071412;0.095563;2.146422;0.892857;
1.171599;6.267539;14.036130;1.011912;0.000000;1.329837;1.103573;0.094744;2.120538;0.892857;
1.180418;6.219275;13.917451;1.012520;-0.000000;1.307444;1.137420;0.093943;2.095006;0.892857;
1.189237;6.170949;13.800978;1.013128;-0.000000;1.285652;1.172953;0.093157;2.069825;0.892857;
1.198057;6.122651;13.686378;1.013736;0.000000;1.264389;1.210170;0.092383;2.044988;0.892857;
1.206876;6.074448;13.573396;1.014343;0.000000;1.243600;1.249070;0.091620;2.020491;0.892857;
1.224515;5.978553;13.351187;1.015557;0.000000;1.203216;1.331915;0.090121;1.972493;0.892857;
1.242154;5.883475;13.134178;1.016769;-0.000000;1.164420;1.421480;0.088656;1.925798;0.892857;
1.259793;5.789361;12.921301;1.017980;-0.000000;1.126980;1.517758;0.087219;1.880370;0.892857;
1.277432;5.696305;12.711771;1.019189;0.000000;1.090727;1.620742;0.085804;1.836174;0.892857;
1.295071;5.604359;12.505431;1.020397;-0.000000;1.055604;1.730423;0.084412;1.793174;0.892857;
1.296000;5.599551;12.494487;1.020461;0.000000;1.053757;1.736382;0.084338;1.790943;0.892857;
1.296000;5.542011;18.858839;1.020461;9.680501;-8.574685;1.736382;0.685728;1.790943;0.892857;
1.296016;5.542249;18.857058;1.020459;9.680788;-8.573876;1.736486;0.685775;1.791041;0.892857;
1.296032;5.542488;18.855278;1.020457;9.681075;-8.573066;1.736590;0.685823;1.791138;0.892857;
1.296065;5.542966;18.851721;1.020454;9.681650;-8.571447;1.736799;0.685918;1.791334;0.892857;
1.296130;5.543922;18.844621;1.020448;9.682802;-8.568208;1.737216;0.686109;1.791724;0.892857;
1.296259;5.545836;18.830477;1.020435;9.685120;-8.561731;1.738049;0.686488;1.792506;0.892857;
1.296519;5.549676;18.802412;1.020410;9.689806;-8.548779;1.739714;0.687244;1.794071;0.892857;
1.297038;5.557401;18.747165;1.020360;9.699371;-8.522887;1.743038;0.688739;1.797206;0.892857;
1.298076;5.573019;18.640150;1.020258;9.719246;-8.471184;1.749661;0.691669;1.803499;0.892857;
1.300152;5.604871;18.439560;1.020054;9.761772;-8.368322;1.762809;0.697290;1.816169;0.892857;
1.302228;5.637470;18.256129;1.019849;9.807524;-8.266664;1.775822;0.702599;1.828945;0.892857;
1.304305;5.670717;18.088910;1.019641;9.856009;-8.166680;1.788701;0.707606;1.841816;0.892857;
1.306381;5.704516;17.936971;1.019432;9.906781;-8.068764;1.801444;0.712322;1.854776;0.892857;
1.308457;5.738773;17.799396;1.019221;9.959423;-7.973249;1.814049;0.716758;1.867815;0.892857;
1.310533;5.773400;17.675302;1.019008;10.013550;-7.880411;1.826517;0.720923;1.880924;0.892857;
1.312610;5.808316;17.563833;1.018793;10.068805;-7.790485;1.838845;0.724829;1.894096;0.892857;
1.314686;5.843442;17.464167;1.018576;10.124859;-7.703657;1.851032;0.728485;1.907324;0.892857;
1.316762;5.878706;17.375513;1.018357;10.181409;-7.620080;1.863077;0.731903;1.920599;0.892857;
1.318838;5.914039;17.297112;1.018136;10.238174;-7.539871;1.874979;0.735091;1.933915;0.892857;
1.322991;5.984591;17.167992;1.017688;10.351685;-7.389509;1.898344;0.740831;1.960636;0.892857;
1.326728;6.047726;17.079916;1.017277;10.452190;-7.266314;1.918868;0.745308;1.984760;0.892857;
1.330465;6.110197;17.014755;1.016860;10.550084;-7.154578;1.938907;0.749188;2.008922;0.892857;
1.334202;6.171761;16.969265;1.016437;10.644300;-7.054292;1.958451;0.752517;2.033092;0.892857;
1.337940;6.232190;16.940521;1.016008;10.734120;-6.965165;1.977496;0.755342;2.057244;0.892857;
1.341677;6.291276;16.925901;1.015573;10.818975;-6.886793;1.996032;0.757709;2.081351;0.892857;
1.345414;6.348841;16.923026;1.015132;10.898386;-6.818703;2.014055;0.759658;2.105392;0.892857;
1.349151;6.404733;16.929778;1.014686;10.971996;-6.760356;2.031558;0.761231;2.129347;0.892857;
1.352889;6.458818;16.944284;1.014236;11.039561;-6.711165;2.048535;0.762465;2.153197;0.892857;
1.356626;6.510985;16.964890;1.013781;11.100932;-6.670514;2.064980;0.763396;2.176927;0.892857;
1.360363;6.561140;16.990139;1.013322;11.156040;-6.637772;2.080889;0.764056;2.200522;0.892857;
1.367838;6.655031;17.049525;1.012395;11.248609;-6.592470;2.111078;0.764719;2.247248;0.892857;
1.375312;6.740090;17.113830;1.011457;11.316720;-6.571191;2.139075;0.764657;2.293313;0.892857;
1.382786;6.816107;17.177106;1.010510;11.361828;-6.569351;2.164861;0.764058;2.338662;0.892857;
1.390261;6.882974;17.234888;1.009558;11.386005;-6.582513;2.188419;0.763093;2.383262;0.892857;
1.397735;6.940673;17.283671;1.008603;11.391478;-6.606599;2.209739;0.761912;2.427093;0.892857;
1.405210;6.989285;17.320987;1.007648;11.380713;-6.637936;2.228818;0.760643;2.470149;0.892857;
1.412684;7.028949;17.345118;1.006694;11.356234;-6.673274;2.245657;0.759396;2.512439;0.892857;
1.420159;7.059847;17.354907;1.005742;11.320518;-6.709775;2.260259;0.758264;2.553980;0.892857;
1.427633;7.082193;17.349608;1.004795;11.275923;-6.744986;2.272633;0.757326;2.594800;0.892857;
1.435108;7.096209;17.328771;1.003854;11.224629;-6.776801;2.282791;0.756645;2.634932;0.892857;
1.442582;7.102115;17.292143;1.002918;11.168600;-6.803426;2.290745;0.756275;2.674415;0.892857;
1.450056;7.100124;17.239600;1.001989;11.109552;-6.823339;2.296510;0.756261;2.713294;0.892857;
1.457531;7.090429;17.171088;1.001067;11.048938;-6.835252;2.300101;0.756638;2.751615;0.892857;
1.465005;7.073196;17.086585;1.000151;10.987934;-6.838078;2.301535;0.757433;2.789429;0.892857;
1.472480;7.048567;16.986060;0.999243;10.927434;-6.830902;2.300828;0.758670;2.826788;0.892857;
1.479954;7.016647;16.869459;0.998342;10.868051;-6.812950;2.297997;0.760366;2.863746;0.892857;
1.487429;6.977507;16.736678;0.997448;10.810111;-6.783573;2.293058;0.762533;2.900356;0.892857;
1.494903;6.931187;16.587556;0.996560;10.753664;-6.742219;2.286027;0.765180;2.936672;0.892857;
1.502378;6.877687;16.421869;0.995679;10.698483;-6.688430;2.276919;0.768314;2.972750;0.892857;
1.509852;6.816973;16.239325;0.994804;10.644069;-6.621821;2.265749;0.771937;3.008644;0.892857;
1.517327;6.748984;16.039565;0.993936;10.589661;-6.542083;2.252533;0.776049;3.044406;0.892857;
1.524801;6.673624;15.822165;0.993074;10.534242;-6.448975;2.237286;0.780645;3.080090;0.892857;
1.539750;6.500379;15.332917;0.991372;10.415518;-6.221933;2.200784;0.791266;3.151491;0.892857;
1.553204;6.317941;14.827167;0.989866;10.290035;-5.971173;2.161157;0.802382;3.215976;0.892857;
1.566658;6.109325;14.256526;0.988393;10.135372;-5.677182;2.115250;0.814859;3.280950;0.892857;
1.580112;5.873663;13.617012;0.986961;9.937308;-5.342322;2.063214;0.828545;3.346623;0.892857;
1.593566;5.610608;12.906407;0.985581;9.681893;-4.970195;2.005251;0.843232;3.413178;0.892857;
1.607020;5.320813;12.124696;0.984269;9.356693;-4.565522;1.941604;0.858672;3.480747;0.892857;
1.620474;5.003509;11.270869;0.983044;8.946738;-4.136684;1.872609;0.874537;3.549415;0.892857;
1.633928;4.661537;10.348825;0.981927;8.442791;-3.693181;1.798685;0.890461;3.619197;0.892857;
1.640565;4.484351;9.871160;0.981425;8.157277;-3.473728;1.760590;0.898183;3.654010;0.892857;
1.640565;4.484007;9.871020;0.981425;8.157536;-3.473158;1.760590;0.898198;3.654010;0.892857;
1.640683;4.480793;9.862348;0.981416;8.152225;-3.469212;1.759901;0.898335;3.654631;0.892857;
1.640801;4.477578;9.853666;0.981408;8.146907;-3.465259;1.759211;0.898473;3.655252;0.892857;
1.641037;4.471144;9.836290;0.981390;8.136247;-3.457354;1.757831;0.898749;3.656491;0.892857;
1.641510;4.458258;9.801486;0.981355;8.114833;-3.441550;1.755066;0.899299;3.658960;0.892857;
1.642455;4.432408;9.731663;0.981287;8.071624;-3.409957;1.749521;0.900397;3.663860;0.892857;
1.644344;4.380403;9.591171;0.981151;7.983689;-3.346864;1.738372;0.902584;3.673510;0.892857;
1.648124;4.275220;9.306929;0.980890;7.801762;-3.221196;1.715840;0.906915;3.692206;0.892857;
1.655682;4.060550;8.726485;0.980405;7.414017;-2.973177;1.669901;0.915369;3.727182;0.892857;
1.663241;3.840762;8.131603;0.979974;6.995074;-2.731476;1.622887;0.923491;3.758947;0.892857;
1.678358;3.390839;6.912751;0.979297;6.073497;-2.278843;1.526353;0.938403;3.813018;0.892857;
1.691963;2.979357;5.796759;0.978909;5.162662;-1.917166;1.437241;0.950038;3.851148;0.892857;
1.705569;2.569419;4.686278;0.978747;4.198803;-1.611262;1.346973;0.959684;3.879762;0.892857;
1.719174;2.168418;3.609162;0.978821;3.210508;-1.370126;1.256535;0.967162;3.899476;0.892857;
1.732780;1.784279;2.602877;0.979132;2.229351;-1.198524;1.166925;0.972424;3.911043;0.892857;
1.746385;1.423731;1.733155;0.979674;1.286679;-1.096883;1.079136;0.975543;3.915348;0.892857;
1.759991;1.092570;1.165301;0.980434;0.411192;-1.061287;0.994120;0.976710;3.913373;0.892857;
1.773596;0.796085;1.174745;0.981393;-0.373474;-1.084269;0.912761;0.976201;3.906165;0.892857;
1.787202;0.536537;1.601558;0.982527;-1.050398;-1.154104;0.835851;0.974390;3.894796;0.892857;
1.800807;0.315063;2.103196;0.983807;-1.610185;-1.258400;0.764071;0.971660;3.880323;0.892857;
1.814412;0.131912;2.554528;0.985206;-2.050225;-1.384244;0.697988;0.968388;3.863749;0.892857;
1.828018;-0.014825;2.920797;0.986694;-2.373781;-1.519289;0.638044;0.964924;3.845988;0.892857;
1.841623;-0.128006;3.193933;0.988245;-2.588378;-1.652955;0.584567;0.961557;3.827843;0.892857;
1.855229;-0.209069;3.375395;0.989834;-2.703999;-1.776534;0.537775;0.958519;3.809981;0.892857;
1.868834;-0.261356;3.471193;0.991439;-2.732511;-1.882875;0.497782;0.955985;3.792928;0.892857;
1.882440;-0.292854;3.490737;0.993039;-2.686710;-1.967911;0.464616;0.954047;3.777070;0.892857;
1.896045;-0.302983;3.443518;0.994621;-2.576636;-2.030740;0.438234;0.952716;3.762654;0.892857;
1.909651;-0.281099;3.336080;0.996166;-2.410739;-2.067891;0.418514;0.952056;3.749808;0.892857;
1.923256;-0.253804;3.180905;0.997662;-2.205023;-2.076105;0.405280;0.952115;3.738550;0.892857;
1.936862;-0.258856;2.999612;0.999114;-1.969643;-2.069816;0.398345;0.952525;3.728815;0.892857;
1.950467;-0.177348;2.785593;1.000503;-1.680998;-2.055179;0.397465;0.953152;3.720476;0.892857;
1.962712;-0.115126;2.554709;1.001685;-1.387236;-2.005605;0.401612;0.954559;3.714031;0.892857;
1.972661;-0.062259;2.381315;1.002599;-1.157811;-1.959562;0.408269;0.955796;3.709435;0.892857;
1.982609;-0.004303;2.209992;1.003471;-0.919743;-1.905008;0.417720;0.957205;3.705314;0.892857;
1.992558;0.058683;2.046562;1.004300;-0.672731;-1.843215;0.429816;0.958751;3.701567;0.892857;
2.012455;0.199309;1.776680;1.005824;-0.155059;-1.702359;0.461280;0.962135;3.694774;0.892857;
2.032352;0.360133;1.648001;1.007162;0.391641;-1.542676;0.501626;0.965784;3.688475;0.892857;
2.052250;0.541897;1.727367;1.008305;0.964345;-1.369277;0.549700;0.969555;3.682125;0.892857;
2.072147;0.745062;2.013755;1.009246;1.560158;-1.186461;0.604260;0.973329;3.675263;0.892857;
2.092044;0.969338;2.451586;1.009978;2.176999;-0.998760;0.664030;0.976989;3.667547;0.892857;
2.111941;1.213256;2.984443;1.010494;2.811561;-0.810430;0.727683;0.980429;3.658748;0.892857;
2.131839;1.474901;3.575059;1.010789;3.459978;-0.626299;0.793863;0.983538;3.648746;0.892857;
2.151736;1.749858;4.197205;1.010862;4.114701;-0.451166;0.861187;0.986219;3.637530;0.892857;
2.171633;2.032709;4.831057;1.010710;4.766162;-0.289796;0.928260;0.988389;3.625181;0.892857;
2.191531;2.317457;5.458993;1.010339;5.402431;-0.146155;0.993701;0.990001;3.611867;0.892857;
2.211428;2.596922;6.064028;1.009754;6.009716;-0.022965;1.056164;0.991051;3.597823;0.892857;
2.231325;2.863569;6.629230;1.008970;6.573018;0.078864;1.114366;0.991592;3.583336;0.892857;
2.251222;3.111112;7.138391;1.008003;7.077609;0.160766;1.167117;0.991741;3.568720;0.892857;
2.271120;3.333148;7.576990;1.006874;7.510391;0.226021;1.213346;0.991659;3.554287;0.892857;
2.291017;3.521628;7.931706;1.005611;7.859576;0.278879;1.252140;0.991530;3.540319;0.892857;
2.310914;3.673413;8.190936;1.004243;8.115398;0.325716;1.282753;0.991576;3.527040;0.892857;
2.330811;3.792383;8.348885;1.002798;8.273833;0.374509;1.304619;0.992025;3.514590;0.892857;
2.350709;3.865568;8.402964;1.001315;8.332772;0.427000;1.317389;0.992948;3.503008;0.892857;
2.370606;3.871273;8.342174;0.999842;8.281180;0.482118;1.320986;0.994369;3.492231;0.892857;
2.390503;3.868015;8.167570;0.998387;8.121447;0.560613;1.315463;0.996719;3.482091;0.892857;
2.410401;3.895227;7.921292;0.996959;7.892479;0.667581;1.300951;0.999920;3.472321;0.892857;
2.427433;3.749848;7.586705;0.995842;7.569850;0.726143;1.281793;1.002359;3.464031;0.892857;
2.442761;3.655886;7.260117;0.994925;7.252701;0.799755;1.259659;1.005034;3.456444;0.892857;
2.458090;3.543994;6.889604;0.994101;6.888165;0.874806;1.233342;1.007822;3.448573;0.892857;
2.473419;3.417339;6.481789;0.993381;6.481604;0.947992;1.203317;1.010610;3.440280;0.892857;
2.488748;3.278908;6.044906;0.992774;6.040365;1.016133;1.170109;1.013289;3.431451;0.892857;
2.504077;3.131811;5.588026;0.992289;5.573092;1.076412;1.134282;1.015760;3.422004;0.892857;
2.519405;2.979230;5.120636;0.991931;5.089341;1.126314;1.096435;1.017937;3.411894;0.892857;
2.534734;2.824396;4.652374;0.991704;4.599290;1.163924;1.057186;1.019755;3.401116;0.892857;
2.550063;2.670469;4.192696;0.991608;4.113331;1.188048;1.017160;1.021173;3.389707;0.892857;
2.565392;2.520431;3.750556;0.991640;3.641632;1.198310;0.976980;1.022174;3.377746;0.892857;
2.580721;2.376981;3.334091;0.991796;3.193702;1.195155;0.937248;1.022769;3.365345;0.892857;
2.596049;2.242454;2.950321;0.992068;2.777996;1.179793;0.898538;1.022987;3.352644;0.892857;
2.611378;2.118769;2.604904;0.992446;2.401601;1.154070;0.861382;1.022879;3.339803;0.892857;
2.626707;2.007395;2.301941;0.992918;2.070034;1.120303;0.826260;1.022505;3.326990;0.892857;
2.642036;1.909359;2.043865;0.993473;1.787155;1.081079;0.793599;1.021935;3.314375;0.892857;
2.657365;1.825265;1.831476;0.994097;1.555200;1.039066;0.763759;1.021240;3.302116;0.892857;
2.672693;1.755344;1.664151;0.994775;1.374902;0.996831;0.737039;1.020485;3.290357;0.892857;
2.688022;1.699509;1.540274;0.995495;1.245682;0.956699;0.713670;1.019733;3.279216;0.892857;
2.703351;1.657426;1.457811;0.996243;1.165884;0.920646;0.693817;1.019032;3.268786;0.892857;
2.718680;1.628572;1.414850;0.997005;1.133010;0.890235;0.677583;1.018421;3.259128;0.892857;
2.734008;1.612305;1.409866;0.997769;1.143955;0.866601;0.665011;1.017927;3.250274;0.892857;
2.749337;1.607910;1.441580;0.998526;1.195214;0.850455;0.656087;1.017567;3.242228;0.892857;
2.764666;1.614641;1.508560;0.999263;1.283051;0.842126;0.650745;1.017348;3.234968;0.892857;
2.779995;1.631753;1.608834;0.999972;1.403634;0.841613;0.648873;1.017266;3.228450;0.892857;
2.795324;1.658514;1.739739;1.000644;1.553134;0.848642;0.650317;1.017316;3.222615;0.892857;
2.810652;1.694216;1.898027;1.001273;1.727792;0.862731;0.654886;1.017482;3.217389;0.892857;
2.841310;1.788504;2.277568;1.002372;2.133095;0.909255;0.672120;1.018104;3.208327;0.892857;
2.868902;1.896798;2.675484;1.003163;2.548472;0.967722;0.695733;1.018889;3.201429;0.892857;
2.896494;2.023042;3.105956;1.003749;2.992819;1.037077;0.725273;1.019786;3.195272;0.892857;
2.924086;2.162674;3.550282;1.004120;3.448679;1.112977;0.758930;1.020715;3.189493;0.892857;
2.951677;2.310548;3.991116;1.004276;3.899379;1.191627;0.794861;1.021617;3.183814;0.892857;
2.979269;2.460966;4.412255;1.004223;4.328954;1.269877;0.831243;1.022463;3.178047;0.892857;
3.006861;2.607827;4.798575;1.003974;4.722203;1.345410;0.866338;1.023247;3.172085;0.892857;
3.034453;2.744952;5.136281;1.003551;5.065071;1.416797;0.898555;1.023988;3.165884;0.892857;
3.062045;2.866487;5.413378;1.002979;5.345205;1.483449;0.926508;1.024727;3.159437;0.892857;
3.089637;2.967322;5.620275;1.002291;5.552599;1.545442;0.949063;1.025512;3.152758;0.892857;
3.117228;3.043478;5.750426;1.001523;5.680244;1.603216;0.965380;1.026386;3.145853;0.892857;
3.144820;3.092274;5.800834;1.000713;5.724654;1.657025;0.974940;1.027378;3.138714;0.892857;
3.172412;3.113155;5.772676;0.999902;5.686364;1.707545;0.977561;1.028502;3.131305;0.892857;
3.200004;3.106420;5.670655;0.999127;5.569600;1.753828;0.973389;1.029724;3.123577;0.892857;
3.227596;3.074542;5.503807;0.998424;5.382974;1.795102;0.962891;1.030995;3.115469;0.892857;
3.255188;3.021081;5.284265;0.997823;5.138534;1.829926;0.946812;1.032243;3.106931;0.892857;
3.282780;2.950758;5.026746;0.997349;4.851376;1.856842;0.926131;1.033389;3.097942;0.892857;
3.310371;2.868900;4.747398;0.997017;4.538608;1.874661;0.902000;1.034363;3.088521;0.892857;
3.337963;2.781078;4.462650;0.996836;4.218196;1.882859;0.875674;1.035112;3.078740;0.892857;
3.365555;2.692671;4.187994;0.996806;3.907650;1.881797;0.848440;1.035616;3.068718;0.892857;
3.393147;2.608565;3.936926;0.996917;3.622736;1.872800;0.821543;1.035881;3.058615;0.892857;
3.420739;2.532666;3.720143;0.997155;3.376455;1.857857;0.796132;1.035939;3.048614;0.892857;
3.448331;2.468132;3.545422;0.997499;3.178542;1.839596;0.773205;1.035842;3.038902;0.892857;
3.475922;2.417070;3.417336;0.997924;3.034897;1.820733;0.753563;1.035650;3.029645;0.892857;
3.503514;2.380640;3.337681;0.998404;2.947811;1.803780;0.737792;1.035418;3.020976;0.892857;
3.531106;2.359193;3.305923;0.998912;2.916347;1.790786;0.726250;1.035196;3.012982;0.892857;
3.558698;2.352407;3.319610;0.999424;2.936902;1.783182;0.719072;1.035019;3.005700;0.892857;
3.586290;2.359430;3.374705;0.999914;3.003832;1.781744;0.716183;1.034908;2.999117;0.892857;
3.613882;2.379000;3.465852;1.000363;3.110045;1.786648;0.717320;1.034871;2.993184;0.892857;
3.641473;2.409535;3.586635;1.000754;3.247534;1.797576;0.722059;1.034909;2.987820;0.892857;
3.669065;2.449200;3.729881;1.001075;3.407818;1.813853;0.729852;1.035013;2.982927;0.892857;
3.696657;2.495957;3.887980;1.001315;3.582298;1.834580;0.740054;1.035176;2.978399;0.892857;
3.724249;2.547614;4.053212;1.001472;3.762549;1.858758;0.751962;1.035385;2.974136;0.892857;
3.751841;2.601889;4.218042;1.001543;3.940538;1.885368;0.764849;1.035634;2.970043;0.892857;
3.779433;2.656558;4.375530;1.001532;4.109403;1.912341;0.777962;1.035892;2.966038;0.892857;
3.807024;2.708891;4.518609;1.001445;4.260575;1.941984;0.790682;1.036223;2.962060;0.892857;
3.834616;2.757367;4.643061;1.001290;4.390874;1.970662;0.802380;1.036563;2.958050;0.892857;
3.862208;2.799915;4.744103;1.001080;4.495006;1.998621;0.812521;1.036931;2.953964;0.892857;
3.889800;2.835143;4.819064;1.000828;4.570441;2.024801;0.820668;1.037312;2.949766;0.892857;
3.917392;2.861443;4.864920;1.000547;4.613509;2.050103;0.826543;1.037736;2.945432;0.892857;
3.944984;2.878782;4.882799;1.000252;4.625907;2.073061;0.829958;1.038171;2.940941;0.892857;
3.972575;2.886769;4.873672;0.999959;4.608553;2.093772;0.830864;1.038618;2.936279;0.892857;
4.027759;2.877834;4.787712;0.999442;4.499774;2.125772;0.825859;1.039459;2.926443;0.892857;
4.082943;2.842374;4.636420;0.999065;4.319235;2.145367;0.813382;1.040177;2.916013;0.892857;
4.138126;2.791333;4.455286;0.998870;4.106725;2.152259;0.796169;1.040681;2.905203;0.892857;
4.187792;2.740978;4.295729;0.998861;3.920140;2.151488;0.779082;1.040972;2.895389;0.892857;
4.237457;2.695469;4.162564;0.998994;3.765810;2.144333;0.762916;1.041073;2.885775;0.892857;
4.287122;2.660707;4.071581;0.999234;3.661672;2.135144;0.749556;1.041048;2.876616;0.892857;
4.336788;2.640244;4.030036;0.999536;3.615743;2.127287;0.740277;1.040961;2.868103;0.892857;
4.386453;2.635255;4.037512;0.999850;3.626452;2.123726;0.735624;1.040874;2.860332;0.892857;
4.436118;2.644343;4.086251;1.000137;3.684450;2.124273;0.735504;1.040799;2.853309;0.892857;
4.485784;2.665314;4.166632;1.000362;3.777022;2.130710;0.739233;1.040785;2.846957;0.892857;
4.535449;2.694228;4.264090;1.000502;3.887222;2.141755;0.745701;1.040831;2.841141;0.892857;
4.585114;2.726665;4.364028;1.000549;3.998393;2.156098;0.753575;1.040937;2.835700;0.892857;
4.634780;2.758195;4.453170;1.000510;4.095805;2.172205;0.761506;1.041095;2.830478;0.892857;
4.684445;2.784919;4.521108;1.000399;4.168198;2.188517;0.768305;1.041296;2.825337;0.892857;
4.734110;2.803804;4.561230;1.000244;4.208700;2.203474;0.773075;1.041523;2.820169;0.892857;
4.783776;2.813708;4.572282;1.000068;4.216267;2.216179;0.775363;1.041762;2.814913;0.892857;
4.833441;2.814457;4.556323;0.999899;4.193594;2.225736;0.775082;1.041990;2.809541;0.892857;
4.883106;2.807070;4.518785;0.999758;4.147111;2.231599;0.772498;1.042185;2.804062;0.892857;
4.932771;2.793674;4.467492;0.999662;4.085850;2.233795;0.768158;1.042332;2.798521;0.892857;
4.982437;2.776929;4.411155;0.999619;4.019807;2.232785;0.762787;1.042421;2.792985;0.892857;
5.032102;2.759555;4.358048;0.999628;3.958456;2.229354;0.757165;1.042453;2.787539;0.892857;
5.081767;2.743996;4.314956;0.999683;3.909492;2.224510;0.752024;1.042435;2.782267;0.892857;
5.131433;2.732120;4.286440;0.999771;3.877978;2.219300;0.747947;1.042382;2.777241;0.892857;
5.181098;2.725046;4.274536;0.999877;3.865987;2.214638;0.745316;1.042309;2.772511;0.892857;
5.230763;2.723117;4.278832;0.999985;3.872730;2.211186;0.744280;1.042230;2.768099;0.892857;
5.280429;2.725963;4.296850;1.000081;3.895050;2.209302;0.744764;1.042157;2.764002;0.892857;
5.379759;2.740219;4.351914;1.000195;3.960257;2.209550;0.748634;1.042058;2.756566;0.892857;
5.468481;2.756777;4.404962;1.000205;4.021258;2.213284;0.753661;1.042033;2.750580;0.892857;
5.557203;2.769808;4.441069;1.000147;4.061972;2.217420;0.757969;1.042047;2.744941;0.892857;
5.645926;2.775510;4.452034;1.000054;4.073649;2.220206;0.760379;1.042083;2.739484;0.892857;
5.734648;2.773101;4.438994;0.999964;4.058331;2.220126;0.760547;1.042107;2.734129;0.892857;
5.823370;2.764585;4.410661;0.999908;4.026480;2.216643;0.758957;1.042091;2.728894;0.892857;
5.912092;2.753516;4.379001;0.999898;3.991919;2.210366;0.756592;1.042023;2.723864;0.892857;
6.000814;2.743510;4.354591;0.999928;3.966568;2.202629;0.754511;1.041911;2.719149;0.892857;
6.089536;2.737056;4.343423;0.999981;3.956883;2.194864;0.753484;1.041773;2.714831;0.892857;
6.178258;2.734955;4.345918;1.000036;3.962888;2.188091;0.753798;1.041629;2.710942;0.892857;
6.266981;2.736426;4.357961;1.000075;3.979508;2.182698;0.755259;1.041495;2.707456;0.892857;
6.355703;2.739667;4.373151;1.000088;3.999259;2.178494;0.757349;1.041379;2.704306;0.892857;
6.444425;2.742640;4.385315;1.000078;4.015138;2.174906;0.759457;1.041282;2.701411;0.892857;
6.533147;2.743778;4.390459;1.000051;4.022784;2.171242;0.761098;1.041197;2.698696;0.892857;
6.621869;2.742418;4.387653;1.000021;4.021374;2.166931;0.762040;1.041114;2.696118;0.892857;
6.710591;2.738842;4.378737;0.999998;4.013200;2.161698;0.762331;1.041023;2.693661;0.892857;
6.888036;2.730035;4.359256;0.999989;3.995721;2.149404;0.762333;1.040808;2.689206;0.892857;
7.047735;2.723436;4.348362;1.000009;3.988006;2.137804;0.762637;1.040591;2.685792;0.892857;
7.207435;2.719861;4.346747;1.000032;3.990729;2.127154;0.763786;1.040375;2.682960;0.892857;
7.367135;2.718380;4.350063;1.000042;3.998646;2.117755;0.765521;1.040175;2.680642;0.892857;
7.526835;2.717096;4.352303;1.000036;4.004904;2.109219;0.767285;1.039995;2.678727;0.892857;
7.686535;2.714724;4.350311;1.000024;4.006087;2.100962;0.768674;1.039829;2.677120;0.892857;
7.846235;2.711207;4.344792;1.000014;4.003175;2.092647;0.769636;1.039668;2.675769;0.892857;
8.165634;2.704378;4.334960;1.000013;3.998487;2.076600;0.771275;1.039357;2.673765;0.892857;
8.485034;2.699335;4.329886;1.000018;3.998501;2.062445;0.773012;1.039075;2.672600;0.892857;
8.804434;2.695715;4.327330;1.000018;4.000500;2.050462;0.774769;1.038833;2.672076;0.892857;
9.123834;2.692448;4.324246;1.000013;4.001122;2.040267;0.776250;1.038629;2.671991;0.892857;
9.443233;2.689349;4.320639;1.000010;4.000524;2.031534;0.777414;1.038456;2.672202;0.892857;
10.082033;2.684651;4.315461;1.000007;4.000059;2.017967;0.779238;1.038186;2.673077;0.892857;
10.720832;2.681659;4.312379;1.000005;4.000150;2.008940;0.780508;1.038006;2.674271;0.892857;
11.359631;2.679828;4.310450;1.000003;4.000182;2.003336;0.781318;1.037894;2.675479;0.892857;
11.998431;2.678777;4.309268;1.000001;4.000101;2.000142;0.781782;1.037831;2.676532;0.892857;
12.637230;2.678268;4.308673;1.000001;4.000049;1.998565;0.782019;1.037799;2.677367;0.892857;
13.914829;2.677981;4.308300;1.000000;4.000008;1.997594;0.782183;1.037780;2.678440;0.892857;
15.000000;2.678175;4.308471;1.000000;3.999995;1.998118;0.782123;1.037790;2.678860;0.892857;
