time;GEN_generator_theta;GEN_generator_omegaPu;GEN_generator_eqPPu;GEN_generator_edPPu;GEN_generator_eqPPPu;GEN_generator_edPPPu;GEN_generator_PGenPu;GEN_generator_QGenPu;GEN_generator_psiAgPu;GEN_generator_psiArgPu;GEN_generator_satDPu;GEN_generator_satQPu;GEN_generator_UPu;
0.000000;0.919802;1.000000;0.858971;0.507732;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000001;0.919802;1.000000;0.858971;0.507732;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000002;0.919802;1.000000;0.858971;0.507732;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000004;0.919802;1.000000;0.858971;0.507733;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000008;0.919802;1.000000;0.858971;0.507734;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000016;0.919802;1.000000;0.858971;0.507736;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000032;0.919802;1.000000;0.858971;0.507740;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000064;0.919802;1.000000;0.858971;0.507748;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000128;0.919802;1.000000;0.858971;0.507765;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000256;0.919802;1.000000;0.858971;0.507797;0.791520;0.641345;0.665556;0.033305;1.011919;1.038575;1.132500;1.125875;1.000000;
0.000512;0.919802;1.000000;0.858971;0.507863;0.791520;0.641345;0.665555;0.033306;1.011919;1.038575;1.132500;1.125875;1.000000;
0.001024;0.919802;1.000000;0.858971;0.507994;0.791520;0.641347;0.665554;0.033308;1.011920;1.038575;1.132501;1.125876;1.000000;
0.002048;0.919802;1.000000;0.858971;0.508255;0.791520;0.641351;0.665546;0.033316;1.011922;1.038578;1.132503;1.125878;1.000002;
0.004096;0.919802;1.000000;0.858971;0.508768;0.791520;0.641368;0.665519;0.033348;1.011932;1.038586;1.132510;1.125885;1.000007;
0.008192;0.919802;1.000000;0.858971;0.509765;0.791521;0.641433;0.665414;0.033470;1.011968;1.038617;1.132538;1.125911;1.000027;
0.012288;0.919803;1.000000;0.858971;0.510728;0.791521;0.641536;0.665249;0.033662;1.012024;1.038667;1.132582;1.125953;1.000058;
0.016384;0.919803;1.000000;0.858971;0.511656;0.791521;0.641672;0.665032;0.033917;1.012099;1.038732;1.132640;1.126008;1.000100;
0.020480;0.919804;1.000001;0.858971;0.512554;0.791522;0.641837;0.664770;0.034227;1.012190;1.038812;1.132710;1.126075;1.000151;
0.024576;0.919805;1.000001;0.858971;0.513422;0.791522;0.642027;0.664469;0.034584;1.012295;1.038904;1.132792;1.126153;1.000209;
0.028672;0.919807;1.000002;0.858970;0.514264;0.791523;0.642239;0.664134;0.034983;1.012412;1.039007;1.132884;1.126239;1.000274;
0.032768;0.919810;1.000003;0.858970;0.515080;0.791524;0.642470;0.663772;0.035419;1.012540;1.039120;1.132983;1.126334;1.000345;
0.036864;0.919814;1.000004;0.858969;0.515872;0.791525;0.642718;0.663388;0.035885;1.012677;1.039240;1.133090;1.126436;1.000421;
0.040960;0.919820;1.000005;0.858968;0.516641;0.791526;0.642979;0.662985;0.036379;1.012822;1.039368;1.133204;1.126544;1.000502;
0.045056;0.919827;1.000006;0.858967;0.517390;0.791527;0.643252;0.662568;0.036895;1.012974;1.039502;1.133323;1.126657;1.000586;
0.049152;0.919837;1.000008;0.858966;0.518118;0.791528;0.643535;0.662141;0.037430;1.013131;1.039641;1.133446;1.126774;1.000673;
0.053248;0.919848;1.000010;0.858965;0.518828;0.791530;0.643827;0.661706;0.037981;1.013293;1.039785;1.133574;1.126895;1.000762;
0.057344;0.919862;1.000012;0.858964;0.519519;0.791530;0.644125;0.661267;0.038545;1.013459;1.039932;1.133704;1.127019;1.000854;
0.065536;0.919899;1.000017;0.858961;0.520853;0.791532;0.644736;0.660391;0.039700;1.013798;1.040234;1.133973;1.127274;1.001041;
0.072909;0.919945;1.000022;0.858958;0.522000;0.791532;0.645298;0.659612;0.040762;1.014110;1.040513;1.134221;1.127510;1.001212;
0.080282;0.920003;1.000028;0.858954;0.523102;0.791530;0.645867;0.658855;0.041833;1.014424;1.040795;1.134473;1.127749;1.001384;
0.087654;0.920075;1.000034;0.858950;0.524160;0.791527;0.646438;0.658129;0.042908;1.014740;1.041080;1.134727;1.127990;1.001557;
0.095027;0.920163;1.000041;0.858945;0.525178;0.791521;0.647009;0.657443;0.043977;1.015054;1.041365;1.134981;1.128232;1.001728;
0.102400;0.920268;1.000049;0.858939;0.526158;0.791513;0.647577;0.656803;0.045037;1.015366;1.041650;1.135235;1.128473;1.001896;
0.109773;0.920391;1.000057;0.858933;0.527104;0.791502;0.648141;0.656215;0.046083;1.015673;1.041932;1.135487;1.128712;1.002062;
0.117146;0.920535;1.000066;0.858926;0.528017;0.791488;0.648700;0.655684;0.047111;1.015975;1.042211;1.135737;1.128950;1.002224;
0.124518;0.920699;1.000075;0.858918;0.528900;0.791470;0.649252;0.655212;0.048119;1.016271;1.042488;1.135983;1.129184;1.002382;
0.131891;0.920886;1.000085;0.858909;0.529753;0.791448;0.649798;0.654804;0.049104;1.016561;1.042760;1.136227;1.129416;1.002536;
0.139264;0.921095;1.000095;0.858899;0.530578;0.791422;0.650336;0.654461;0.050066;1.016843;1.043028;1.136467;1.129644;1.002685;
0.154010;0.921585;1.000116;0.858877;0.532154;0.791355;0.651390;0.653977;0.051912;1.017386;1.043550;1.136935;1.130088;1.002969;
0.167281;0.922109;1.000135;0.858852;0.533491;0.791277;0.652314;0.653772;0.053484;1.017849;1.044004;1.137342;1.130475;1.003208;
0.180552;0.922713;1.000154;0.858823;0.534760;0.791181;0.653218;0.653782;0.054971;1.018287;1.044441;1.137735;1.130848;1.003430;
0.193823;0.923396;1.000174;0.858789;0.535965;0.791066;0.654102;0.654003;0.056373;1.018701;1.044863;1.138114;1.131209;1.003637;
0.207094;0.924158;1.000192;0.858750;0.537113;0.790931;0.654970;0.654424;0.057693;1.019091;1.045269;1.138480;1.131556;1.003828;
0.220365;0.924996;1.000210;0.858704;0.538209;0.790777;0.655823;0.655034;0.058932;1.019457;1.045660;1.138832;1.131890;1.004004;
0.233636;0.925905;1.000227;0.858651;0.539258;0.790602;0.656663;0.655816;0.060095;1.019802;1.046035;1.139170;1.132211;1.004167;
0.246907;0.926880;1.000242;0.858592;0.540264;0.790407;0.657493;0.656753;0.061184;1.020125;1.046395;1.139495;1.132520;1.004316;
0.260178;0.927915;1.000255;0.858524;0.541232;0.790192;0.658315;0.657825;0.062205;1.020428;1.046741;1.139808;1.132817;1.004452;
0.273449;0.929001;1.000267;0.858449;0.542166;0.789958;0.659128;0.659011;0.063161;1.020713;1.047073;1.140108;1.133102;1.004578;
0.286720;0.930132;1.000277;0.858365;0.543068;0.789706;0.659935;0.660289;0.064056;1.020980;1.047391;1.140395;1.133375;1.004693;
0.299991;0.931298;1.000284;0.858271;0.543942;0.789436;0.660737;0.661635;0.064895;1.021230;1.047696;1.140671;1.133637;1.004798;
0.313262;0.932491;1.000289;0.858169;0.544791;0.789151;0.661532;0.663027;0.065682;1.021465;1.047986;1.140934;1.133887;1.004895;
0.326533;0.933699;1.000292;0.858057;0.545618;0.788852;0.662321;0.664442;0.066420;1.021686;1.048264;1.141186;1.134126;1.004984;
0.339804;0.934915;1.000292;0.857936;0.546424;0.788540;0.663104;0.665856;0.067114;1.021894;1.048528;1.141425;1.134354;1.005066;
0.353075;0.936127;1.000291;0.857805;0.547211;0.788217;0.663880;0.667249;0.067766;1.022090;1.048780;1.141654;1.134571;1.005143;
0.366346;0.937327;1.000287;0.857665;0.547980;0.787884;0.664648;0.668601;0.068380;1.022274;1.049018;1.141870;1.134777;1.005214;
0.379617;0.938506;1.000280;0.857515;0.548733;0.787545;0.665406;0.669891;0.068960;1.022448;1.049244;1.142075;1.134971;1.005282;
0.392888;0.939655;1.000272;0.857356;0.549471;0.787201;0.666154;0.671103;0.069508;1.022612;1.049456;1.142269;1.135155;1.005345;
0.406159;0.940765;1.000262;0.857189;0.550195;0.786853;0.666889;0.672219;0.070027;1.022768;1.049657;1.142451;1.135328;1.005406;
0.419430;0.941829;1.000250;0.857013;0.550905;0.786504;0.667611;0.673227;0.070520;1.022915;1.049844;1.142622;1.135490;1.005464;
0.432701;0.942840;1.000236;0.856828;0.551600;0.786155;0.668317;0.674114;0.070988;1.023055;1.050020;1.142781;1.135642;1.005521;
0.445972;0.943792;1.000221;0.856636;0.552282;0.785809;0.669006;0.674870;0.071434;1.023188;1.050183;1.142930;1.135783;1.005576;
0.459244;0.944681;1.000205;0.856437;0.552950;0.785468;0.669677;0.675487;0.071859;1.023314;1.050334;1.143067;1.135914;1.005630;
0.472515;0.945500;1.000189;0.856232;0.553603;0.785132;0.670327;0.675960;0.072265;1.023435;1.050474;1.143194;1.136035;1.005683;
0.485786;0.946249;1.000171;0.856021;0.554242;0.784803;0.670955;0.676286;0.072652;1.023549;1.050601;1.143311;1.136145;1.005736;
0.499057;0.946924;1.000153;0.855805;0.554866;0.784484;0.671561;0.676464;0.073023;1.023659;1.050718;1.143417;1.136246;1.005789;
0.512328;0.947523;1.000135;0.855584;0.555474;0.784174;0.672142;0.676495;0.073378;1.023763;1.050823;1.143513;1.136338;1.005841;
0.525599;0.948048;1.000117;0.855360;0.556066;0.783874;0.672697;0.676383;0.073718;1.023862;1.050918;1.143600;1.136420;1.005893;
0.552141;0.948880;1.000082;0.854904;0.557197;0.783312;0.673728;0.675764;0.074351;1.024046;1.051077;1.143745;1.136558;1.005997;
0.576029;0.949392;1.000053;0.854488;0.558153;0.782849;0.674563;0.674796;0.074871;1.024195;1.051188;1.143846;1.136654;1.006089;
0.599917;0.949702;1.000028;0.854070;0.559048;0.782427;0.675310;0.673502;0.075341;1.024329;1.051271;1.143922;1.136726;1.006178;
0.621416;0.949830;1.000009;0.853696;0.559798;0.782082;0.675908;0.672117;0.075722;1.024436;1.051323;1.143969;1.136771;1.006256;
0.640765;0.949844;0.999994;0.853363;0.560428;0.781797;0.676387;0.670742;0.076029;1.024522;1.051354;1.143998;1.136798;1.006322;
0.660114;0.949783;0.999984;0.853034;0.561015;0.781535;0.676814;0.669294;0.076302;1.024598;1.051372;1.144014;1.136813;1.006384;
0.677528;0.949680;0.999977;0.852744;0.561506;0.781317;0.677156;0.667965;0.076516;1.024657;1.051378;1.144020;1.136819;1.006436;
0.694942;0.949549;0.999973;0.852458;0.561963;0.781112;0.677462;0.666647;0.076700;1.024707;1.051376;1.144017;1.136817;1.006483;
0.712357;0.949403;0.999972;0.852179;0.562386;0.780919;0.677736;0.665370;0.076854;1.024748;1.051366;1.144009;1.136808;1.006525;
0.729771;0.949260;0.999974;0.851905;0.562776;0.780735;0.677980;0.664164;0.076977;1.024781;1.051351;1.143995;1.136795;1.006561;
0.747185;0.949132;0.999978;0.851638;0.563136;0.780556;0.678200;0.663057;0.077069;1.024804;1.051330;1.143976;1.136777;1.006591;
0.764600;0.949034;0.999985;0.851377;0.563467;0.780381;0.678399;0.662070;0.077131;1.024819;1.051306;1.143954;1.136756;1.006615;
0.782014;0.948976;0.999993;0.851122;0.563771;0.780205;0.678583;0.661223;0.077162;1.024826;1.051279;1.143929;1.136733;1.006632;
0.799428;0.948969;1.000003;0.850872;0.564051;0.780027;0.678755;0.660530;0.077163;1.024824;1.051250;1.143902;1.136707;1.006642;
0.816842;0.949022;1.000015;0.850627;0.564310;0.779843;0.678921;0.660001;0.077136;1.024815;1.051219;1.143875;1.136681;1.006646;
0.834257;0.949138;1.000027;0.850386;0.564549;0.779652;0.679083;0.659641;0.077082;1.024798;1.051188;1.143846;1.136654;1.006644;
0.851671;0.949323;1.000040;0.850148;0.564773;0.779453;0.679246;0.659450;0.077003;1.024774;1.051156;1.143817;1.136626;1.006635;
0.869085;0.949578;1.000053;0.849913;0.564983;0.779242;0.679411;0.659425;0.076899;1.024744;1.051125;1.143789;1.136599;1.006620;
0.886499;0.949903;1.000066;0.849680;0.565182;0.779020;0.679582;0.659559;0.076774;1.024708;1.051094;1.143760;1.136572;1.006599;
0.903914;0.950297;1.000079;0.849448;0.565372;0.778785;0.679762;0.659843;0.076629;1.024666;1.051064;1.143732;1.136546;1.006573;
0.921328;0.950757;1.000090;0.849217;0.565557;0.778537;0.679952;0.660262;0.076466;1.024619;1.051034;1.143705;1.136520;1.006543;
0.938742;0.951279;1.000101;0.848985;0.565739;0.778276;0.680154;0.660804;0.076287;1.024569;1.051004;1.143679;1.136495;1.006508;
0.956156;0.951856;1.000111;0.848751;0.565918;0.778001;0.680368;0.661448;0.076095;1.024514;1.050976;1.143652;1.136470;1.006470;
0.973571;0.952481;1.000119;0.848516;0.566098;0.777714;0.680595;0.662174;0.075892;1.024457;1.050947;1.143626;1.136445;1.006429;
0.990985;0.953145;1.000125;0.848278;0.566281;0.777414;0.680835;0.662960;0.075680;1.024397;1.050919;1.143600;1.136420;1.006386;
1.000000;0.953500;1.000128;0.848154;0.566377;0.777255;0.680964;0.663381;0.075568;1.024366;1.050904;1.143587;1.136407;1.006363;
1.000000;0.953500;1.000128;0.848154;0.566377;0.777255;0.680964;0.000000;0.000000;0.712340;0.902260;1.034873;1.033129;0.000000;
1.000001;0.953500;1.000128;0.848154;0.566377;0.777246;0.680952;0.000000;0.000000;0.712190;0.902070;1.034839;1.033097;0.000000;
1.000002;0.953500;1.000128;0.848154;0.566377;0.777236;0.680941;0.000000;0.000000;0.712179;0.902055;1.034832;1.033090;0.000000;
1.000004;0.953500;1.000128;0.848154;0.566377;0.777217;0.680917;0.000000;0.000000;0.712155;0.902025;1.034816;1.033075;0.000000;
1.000008;0.953500;1.000128;0.848154;0.566377;0.777180;0.680869;0.000000;0.000000;0.712107;0.901965;1.034785;1.033046;0.000000;
1.000016;0.953501;1.000129;0.848154;0.566377;0.777105;0.680773;0.000000;0.000000;0.712012;0.901844;1.034723;1.032986;0.000000;
1.000032;0.953501;1.000130;0.848154;0.566377;0.776955;0.680582;0.000000;0.000000;0.711823;0.901604;1.034598;1.032868;0.000000;
1.000064;0.953503;1.000133;0.848155;0.566377;0.776656;0.680200;0.000000;0.000000;0.711444;0.901125;1.034350;1.032633;0.000000;
1.000128;0.953505;1.000138;0.848156;0.566377;0.776058;0.679437;0.000000;0.000000;0.710688;0.900168;1.033858;1.032165;0.000000;
1.000256;0.953511;1.000149;0.848159;0.566376;0.774866;0.677915;0.000000;0.000000;0.709185;0.898263;1.032887;1.031243;0.000000;
1.000512;0.953524;1.000170;0.848162;0.566370;0.772499;0.674888;0.000000;0.000000;0.706206;0.894490;1.031001;1.029451;0.000000;
1.001024;0.953555;1.000213;0.848163;0.566341;0.767829;0.668899;0.000000;0.000000;0.700363;0.887089;1.027441;1.026069;0.000000;
1.001536;0.953593;1.000255;0.848158;0.566290;0.763244;0.662996;0.000000;0.000000;0.694667;0.879874;1.024155;1.022947;0.000000;
1.002048;0.953637;1.000298;0.848146;0.566218;0.758741;0.657177;0.000000;0.000000;0.689114;0.872840;1.021130;1.020073;0.000000;
1.002560;0.953688;1.000340;0.848127;0.566125;0.754319;0.651440;0.000000;0.000000;0.683698;0.865981;1.018354;1.017436;0.000000;
1.003072;0.953747;1.000383;0.848102;0.566011;0.749975;0.645783;0.000000;0.000000;0.678414;0.859289;1.015815;1.015024;0.000000;
1.003584;0.953812;1.000426;0.848071;0.565877;0.745708;0.640205;0.000000;0.000000;0.673259;0.852759;1.013504;1.012828;0.000000;
1.004096;0.953883;1.000468;0.848034;0.565723;0.741515;0.634703;0.000000;0.000000;0.668227;0.846385;1.011409;1.010838;0.000000;
1.004608;0.953962;1.000511;0.847990;0.565551;0.737396;0.629277;0.000000;0.000000;0.663314;0.840163;1.009521;1.009045;0.000000;
1.005120;0.954048;1.000553;0.847941;0.565359;0.733349;0.623924;0.000000;0.000000;0.658517;0.834086;1.007830;1.007438;0.000000;
1.005632;0.954140;1.000596;0.847886;0.565149;0.729371;0.618643;0.000000;0.000000;0.653831;0.828151;1.006328;1.006011;0.000000;
1.006144;0.954239;1.000638;0.847826;0.564921;0.725462;0.613433;0.000000;0.000000;0.649252;0.822351;1.005006;1.004756;0.000000;
1.006656;0.954346;1.000681;0.847759;0.564676;0.721620;0.608291;0.000000;0.000000;0.644777;0.816684;1.003856;1.003663;0.000000;
1.007168;0.954458;1.000724;0.847687;0.564413;0.717844;0.603218;0.000000;0.000000;0.640403;0.811144;1.002871;1.002727;0.000000;
1.008192;0.954705;1.000809;0.847527;0.563837;0.710482;0.593267;0.000000;0.000000;0.631943;0.800428;1.001366;1.001297;0.000000;
1.009113;0.954950;1.000885;0.847365;0.563261;0.704068;0.584531;0.000000;0.000000;0.624641;0.791179;1.000503;1.000477;0.000000;
1.010035;0.955218;1.000962;0.847186;0.562634;0.697848;0.575995;0.000000;0.000000;0.617619;0.782284;1.000068;1.000065;0.000000;
1.010957;0.955507;1.001038;0.846990;0.561957;0.691815;0.567653;0.000000;0.000000;0.610860;0.773724;1.000029;1.000028;0.000000;
1.011878;0.955819;1.001115;0.846778;0.561231;0.685964;0.559500;0.000000;0.000000;0.604352;0.765481;1.000355;1.000337;0.000000;
1.012800;0.956153;1.001191;0.846551;0.560458;0.680288;0.551530;0.000000;0.000000;0.598082;0.757538;1.001017;1.000967;0.000000;
1.013721;0.956509;1.001268;0.846308;0.559638;0.674782;0.543737;0.000000;0.000000;0.592037;0.749882;1.001990;1.001890;0.000000;
1.014643;0.956887;1.001344;0.846050;0.558773;0.669441;0.536117;0.000000;0.000000;0.586206;0.742496;1.003248;1.003086;0.000000;
1.015565;0.957287;1.001421;0.845777;0.557864;0.664261;0.528664;0.000000;0.000000;0.580579;0.735369;1.004770;1.004532;0.000000;
1.016486;0.957710;1.001497;0.845490;0.556912;0.659235;0.521375;0.000000;0.000000;0.575146;0.728487;1.006534;1.006207;0.000000;
1.017408;0.958154;1.001574;0.845188;0.555919;0.654361;0.514245;0.000000;0.000000;0.569898;0.721841;1.008520;1.008094;0.000000;
1.018329;0.958621;1.001650;0.844872;0.554885;0.649633;0.507269;0.000000;0.000000;0.564827;0.715418;1.010711;1.010175;0.000000;
1.019251;0.959110;1.001727;0.844543;0.553811;0.645048;0.500444;0.000000;0.000000;0.559926;0.709209;1.013089;1.012435;0.000000;
1.020173;0.959621;1.001803;0.844200;0.552698;0.640601;0.493766;0.000000;0.000000;0.555185;0.703205;1.015639;1.014857;0.000000;
1.021094;0.960154;1.001880;0.843844;0.551548;0.636289;0.487231;0.000000;0.000000;0.550600;0.697397;1.018345;1.017428;0.000000;
1.022016;0.960710;1.001956;0.843475;0.550360;0.632107;0.480836;0.000000;0.000000;0.546163;0.691777;1.021194;1.020134;0.000000;
1.022937;0.961287;1.002033;0.843093;0.549137;0.628053;0.474577;0.000000;0.000000;0.541868;0.686338;1.024172;1.022964;0.000000;
1.023859;0.961887;1.002109;0.842699;0.547878;0.624122;0.468451;0.000000;0.000000;0.537710;0.681071;1.027268;1.025904;0.000000;
1.024781;0.962508;1.002186;0.842293;0.546585;0.620312;0.462455;0.000000;0.000000;0.533684;0.675971;1.030469;1.028946;0.000000;
1.025702;0.963152;1.002262;0.841874;0.545258;0.616618;0.456585;0.000000;0.000000;0.529783;0.671030;1.033765;1.032077;0.000000;
1.026624;0.963818;1.002338;0.841444;0.543899;0.613039;0.450840;0.000000;0.000000;0.526004;0.666244;1.037146;1.035289;0.000000;
1.027545;0.964506;1.002415;0.841003;0.542508;0.609569;0.445215;0.000000;0.000000;0.522342;0.661605;1.040602;1.038572;0.000000;
1.028467;0.965217;1.002491;0.840550;0.541086;0.606208;0.439709;0.000000;0.000000;0.518793;0.657110;1.044124;1.041918;0.000000;
1.029389;0.965949;1.002568;0.840087;0.539634;0.602951;0.434317;0.000000;0.000000;0.515352;0.652751;1.047704;1.045319;0.000000;
1.030310;0.966703;1.002644;0.839612;0.538152;0.599796;0.429039;0.000000;0.000000;0.512015;0.648526;1.051333;1.048766;0.000000;
1.031232;0.967480;1.002720;0.839127;0.536642;0.596739;0.423870;0.000000;0.000000;0.508780;0.644428;1.055004;1.052254;0.000000;
1.032153;0.968279;1.002797;0.838632;0.535104;0.593779;0.418809;0.000000;0.000000;0.505643;0.640454;1.058710;1.055775;0.000000;
1.033075;0.969099;1.002873;0.838127;0.533539;0.590911;0.413854;0.000000;0.000000;0.502599;0.636599;1.062446;1.059324;0.000000;
1.033997;0.969942;1.002949;0.837612;0.531947;0.588134;0.409000;0.000000;0.000000;0.499647;0.632859;1.066202;1.062892;0.000000;
1.034918;0.970807;1.003026;0.837087;0.530330;0.585446;0.404248;0.000000;0.000000;0.496783;0.629232;1.069978;1.066479;0.000000;
1.035840;0.971694;1.003102;0.836553;0.528688;0.582842;0.399593;0.000000;0.000000;0.494001;0.625709;1.073756;1.070068;0.000000;
1.036761;0.972603;1.003178;0.836010;0.527023;0.580322;0.395034;0.000000;0.000000;0.491308;0.622297;1.077559;1.073681;0.000000;
1.037683;0.973535;1.003255;0.835458;0.525334;0.577882;0.390568;0.000000;0.000000;0.488680;0.618969;1.081321;1.077255;0.000000;
1.038605;0.974488;1.003331;0.834897;0.523622;0.575520;0.386194;0.000000;0.000000;0.486146;0.615759;1.085132;1.080876;0.000000;
1.039526;0.975463;1.003407;0.834328;0.521888;0.573233;0.381909;0.000000;0.000000;0.483679;0.612634;1.088912;1.084466;0.000000;
1.040448;0.976461;1.003483;0.833751;0.520134;0.571020;0.377712;0.000000;0.000000;0.481284;0.609601;1.092681;1.088047;0.000000;
1.041369;0.977481;1.003560;0.833166;0.518359;0.568878;0.373599;0.000000;0.000000;0.478959;0.606655;1.096435;1.091613;0.000000;
1.042291;0.978522;1.003636;0.832573;0.516564;0.566805;0.369570;0.000000;0.000000;0.476700;0.603795;1.100171;1.095162;0.000000;
1.043213;0.979586;1.003712;0.831973;0.514750;0.564798;0.365622;0.000000;0.000000;0.474507;0.601017;1.103885;1.098691;0.000000;
1.044134;0.980672;1.003788;0.831365;0.512918;0.562856;0.361753;0.000000;0.000000;0.472377;0.598319;1.107576;1.102197;0.000000;
1.045056;0.981780;1.003865;0.830750;0.511069;0.560976;0.357961;0.000000;0.000000;0.470307;0.595698;1.111240;1.105678;0.000000;
1.045977;0.982910;1.003941;0.830128;0.509202;0.559157;0.354246;0.000000;0.000000;0.468297;0.593151;1.114875;1.109132;0.000000;
1.046899;0.984062;1.004017;0.829500;0.507320;0.557396;0.350603;0.000000;0.000000;0.466344;0.590677;1.118480;1.112556;0.000000;
1.047821;0.985236;1.004093;0.828865;0.505421;0.555691;0.347033;0.000000;0.000000;0.464446;0.588273;1.122052;1.115949;0.000000;
1.048742;0.986432;1.004170;0.828223;0.503508;0.554041;0.343533;0.000000;0.000000;0.462601;0.585937;1.125589;1.119309;0.000000;
1.049664;0.987650;1.004246;0.827576;0.501581;0.552444;0.340102;0.000000;0.000000;0.460808;0.583666;1.129090;1.122636;0.000000;
1.050585;0.988891;1.004322;0.826923;0.499639;0.550897;0.336738;0.000000;0.000000;0.459065;0.581458;1.132554;1.125927;0.000000;
1.051507;0.990153;1.004398;0.826264;0.497685;0.549400;0.333438;0.000000;0.000000;0.457371;0.579312;1.135980;1.129181;0.000000;
1.052429;0.991437;1.004474;0.825600;0.495718;0.547950;0.330203;0.000000;0.000000;0.455723;0.577225;1.139367;1.132398;0.000000;
1.053350;0.992744;1.004550;0.824930;0.493740;0.546546;0.327030;0.000000;0.000000;0.454121;0.575196;1.142713;1.135577;0.000000;
1.054272;0.994072;1.004627;0.824255;0.491750;0.545186;0.323917;0.000000;0.000000;0.452563;0.573222;1.146018;1.138717;0.000000;
1.055193;0.995423;1.004703;0.823576;0.489750;0.543868;0.320863;0.000000;0.000000;0.451046;0.571301;1.149281;1.141817;0.000000;
1.056115;0.996796;1.004779;0.822891;0.487739;0.542591;0.317867;0.000000;0.000000;0.449571;0.569433;1.152503;1.144878;0.000000;
1.057037;0.998190;1.004855;0.822202;0.485720;0.541354;0.314927;0.000000;0.000000;0.448136;0.567614;1.155682;1.147898;0.000000;
1.057958;0.999607;1.004931;0.821508;0.483691;0.540154;0.312042;0.000000;0.000000;0.446738;0.565845;1.158819;1.150878;0.000000;
1.058880;1.001045;1.005007;0.820811;0.481653;0.538991;0.309210;0.000000;0.000000;0.445378;0.564122;1.161912;1.153817;0.000000;
1.059801;1.002506;1.005083;0.820109;0.479608;0.537864;0.306430;0.000000;0.000000;0.444053;0.562444;1.164964;1.156715;0.000000;
1.060723;1.003989;1.005159;0.819403;0.477556;0.536770;0.303701;0.000000;0.000000;0.442763;0.560810;1.167972;1.159574;0.000000;
1.061645;1.005494;1.005235;0.818693;0.475497;0.535708;0.301021;0.000000;0.000000;0.441507;0.559218;1.170938;1.162391;0.000000;
1.062566;1.007021;1.005311;0.817980;0.473431;0.534678;0.298390;0.000000;0.000000;0.440282;0.557668;1.173862;1.165169;0.000000;
1.063488;1.008569;1.005388;0.817264;0.471359;0.533678;0.295806;0.000000;0.000000;0.439089;0.556156;1.176744;1.167906;0.000000;
1.064409;1.010140;1.005464;0.816544;0.469282;0.532707;0.293267;0.000000;0.000000;0.437926;0.554683;1.179584;1.170605;0.000000;
1.065331;1.011733;1.005540;0.815820;0.467201;0.531763;0.290773;0.000000;0.000000;0.436792;0.553247;1.182382;1.173263;0.000000;
1.066253;1.013348;1.005616;0.815094;0.465114;0.530846;0.288322;0.000000;0.000000;0.435687;0.551847;1.185141;1.175884;0.000000;
1.068096;1.016644;1.005768;0.813633;0.460931;0.529086;0.283546;0.000000;0.000000;0.433554;0.549146;1.190539;1.181012;0.000000;
1.069755;1.019685;1.005904;0.812308;0.457154;0.527582;0.279385;0.000000;0.000000;0.431722;0.546825;1.195264;1.185500;0.000000;
1.070000;1.020141;1.005925;0.812112;0.456596;0.527366;0.278781;0.000000;0.000000;0.431458;0.546490;1.195951;1.186154;0.000000;
1.070000;1.020141;1.005925;0.812112;0.456596;0.527366;0.278781;0.815967;-0.956027;0.656735;0.718655;1.009577;1.009098;0.811958;
1.070001;1.020143;1.005925;0.812111;0.456594;0.527372;0.278788;0.815972;-0.956011;0.656742;0.718661;1.009575;1.009096;0.811962;
1.070002;1.020144;1.005925;0.812111;0.456592;0.527377;0.278795;0.815978;-0.955995;0.656750;0.718668;1.009573;1.009094;0.811966;
1.070004;1.020148;1.005925;0.812110;0.456588;0.527389;0.278810;0.815989;-0.955964;0.656764;0.718681;1.009568;1.009090;0.811973;
1.070008;1.020156;1.005925;0.812107;0.456580;0.527412;0.278838;0.816011;-0.955901;0.656793;0.718707;1.009559;1.009082;0.811988;
1.070016;1.020170;1.005924;0.812102;0.456565;0.527457;0.278896;0.816055;-0.955775;0.656851;0.718759;1.009542;1.009065;0.812017;
1.070032;1.020200;1.005924;0.812092;0.456534;0.527549;0.279011;0.816142;-0.955523;0.656966;0.718863;1.009506;1.009031;0.812075;
1.070064;1.020260;1.005923;0.812072;0.456472;0.527732;0.279242;0.816317;-0.955019;0.657197;0.719072;1.009436;1.008964;0.812192;
1.070128;1.020379;1.005922;0.812033;0.456348;0.528097;0.279703;0.816667;-0.954013;0.657658;0.719489;1.009295;1.008830;0.812425;
1.070256;1.020617;1.005920;0.811954;0.456101;0.528826;0.280622;0.817365;-0.952004;0.658577;0.720319;1.009019;1.008568;0.812890;
1.070512;1.021093;1.005915;0.811798;0.455612;0.530273;0.282453;0.818756;-0.948001;0.660404;0.721972;1.008482;1.008058;0.813814;
1.071024;1.022043;1.005905;0.811489;0.454647;0.533128;0.286085;0.821513;-0.940056;0.664016;0.725240;1.007473;1.007099;0.815641;
1.072048;1.023940;1.005884;0.810888;0.452771;0.538691;0.293230;0.826937;-0.924400;0.671076;0.731636;1.005694;1.005409;0.819210;
1.073072;1.025829;1.005863;0.810307;0.450966;0.544060;0.300221;0.832242;-0.909054;0.677924;0.737850;1.004209;1.003998;0.822669;
1.074096;1.027712;1.005842;0.809746;0.449230;0.549244;0.307062;0.837432;-0.894013;0.684571;0.743889;1.002989;1.002839;0.826023;
1.075120;1.029588;1.005819;0.809204;0.447560;0.554250;0.313758;0.842513;-0.879270;0.691023;0.749761;1.002010;1.001909;0.829277;
1.076144;1.031456;1.005796;0.808680;0.445955;0.559085;0.320312;0.847487;-0.864819;0.697290;0.755473;1.001248;1.001186;0.832435;
1.077168;1.033317;1.005772;0.808172;0.444412;0.563756;0.326729;0.852358;-0.850654;0.703378;0.761030;1.000684;1.000650;0.835502;
1.078192;1.035169;1.005748;0.807681;0.442929;0.568267;0.333012;0.857130;-0.836770;0.709295;0.766439;1.000299;1.000284;0.838480;
1.079216;1.037015;1.005723;0.807206;0.441506;0.572626;0.339165;0.861806;-0.823161;0.715047;0.771705;1.000075;1.000072;0.841373;
1.080240;1.038852;1.005698;0.806745;0.440139;0.576837;0.345191;0.866389;-0.809822;0.720641;0.776834;0.999999;0.999999;0.844185;
1.081264;1.040680;1.005671;0.806299;0.438827;0.580907;0.351094;0.870880;-0.796748;0.726081;0.781829;1.000056;1.000053;0.846919;
1.082288;1.042500;1.005645;0.805867;0.437570;0.584839;0.356877;0.875283;-0.783934;0.731374;0.786697;1.000233;1.000221;0.849576;
1.083312;1.044312;1.005618;0.805448;0.436365;0.588639;0.362542;0.879600;-0.771376;0.736525;0.791440;1.000520;1.000494;0.852161;
1.084336;1.046115;1.005590;0.805042;0.435211;0.592310;0.368093;0.883833;-0.759069;0.741538;0.796064;1.000906;1.000860;0.854675;
1.085360;1.047908;1.005562;0.804647;0.434106;0.595858;0.373533;0.887984;-0.747009;0.746417;0.800571;1.001381;1.001312;0.857122;
1.086384;1.049693;1.005533;0.804265;0.433050;0.599287;0.378863;0.892055;-0.735192;0.751168;0.804965;1.001937;1.001840;0.859502;
1.087408;1.051468;1.005503;0.803894;0.432042;0.602600;0.384087;0.896047;-0.723612;0.755794;0.809251;1.002566;1.002438;0.861819;
1.088432;1.053233;1.005474;0.803534;0.431079;0.605801;0.389208;0.899962;-0.712267;0.760300;0.813430;1.003261;1.003098;0.864074;
1.089456;1.054989;1.005443;0.803184;0.430161;0.608893;0.394227;0.903802;-0.701152;0.764688;0.817506;1.004014;1.003813;0.866269;
1.090480;1.056735;1.005412;0.802844;0.429287;0.611881;0.399147;0.907568;-0.690263;0.768962;0.821483;1.004820;1.004579;0.868407;
1.091504;1.058472;1.005381;0.802514;0.428455;0.614768;0.403971;0.911261;-0.679597;0.773127;0.825363;1.005674;1.005390;0.870488;
1.092528;1.060197;1.005349;0.802193;0.427665;0.617555;0.408700;0.914884;-0.669149;0.777184;0.829148;1.006570;1.006241;0.872516;
1.093552;1.061913;1.005317;0.801882;0.426916;0.620248;0.413336;0.918436;-0.658916;0.781138;0.832841;1.007502;1.007127;0.874490;
1.094576;1.063618;1.005285;0.801578;0.426206;0.622849;0.417883;0.921920;-0.648893;0.784991;0.836445;1.008468;1.008044;0.876413;
1.095600;1.065313;1.005252;0.801284;0.425535;0.625360;0.422341;0.925337;-0.639079;0.788746;0.839962;1.009462;1.008989;0.878287;
1.096624;1.066997;1.005218;0.800997;0.424902;0.627784;0.426713;0.928687;-0.629467;0.792405;0.843395;1.010481;1.009957;0.880113;
1.097648;1.068670;1.005184;0.800718;0.424306;0.630125;0.431000;0.931972;-0.620056;0.795973;0.846745;1.011522;1.010946;0.881891;
1.098672;1.070332;1.005150;0.800446;0.423745;0.632384;0.435206;0.935192;-0.610842;0.799450;0.850015;1.012582;1.011953;0.883625;
1.099696;1.071983;1.005115;0.800182;0.423220;0.634564;0.439330;0.938350;-0.601820;0.802840;0.853207;1.013657;1.012974;0.885314;
1.100720;1.073623;1.005080;0.799925;0.422729;0.636668;0.443376;0.941445;-0.592988;0.806145;0.856322;1.014744;1.014007;0.886960;
1.101744;1.075252;1.005044;0.799674;0.422271;0.638697;0.447345;0.944479;-0.584343;0.809367;0.859364;1.015842;1.015050;0.888564;
1.102768;1.076869;1.005008;0.799430;0.421846;0.640655;0.451238;0.947452;-0.575880;0.812509;0.862333;1.016948;1.016101;0.890128;
1.103792;1.078474;1.004972;0.799191;0.421453;0.642543;0.455058;0.950366;-0.567596;0.815573;0.865231;1.018060;1.017157;0.891652;
1.104816;1.080067;1.004935;0.798959;0.421091;0.644363;0.458805;0.953221;-0.559488;0.818560;0.868061;1.019176;1.018218;0.893138;
1.105840;1.081649;1.004898;0.798733;0.420760;0.646118;0.462482;0.956018;-0.551553;0.821473;0.870824;1.020295;1.019280;0.894586;
1.106864;1.083219;1.004861;0.798512;0.420458;0.647810;0.466091;0.958758;-0.543787;0.824314;0.873521;1.021414;1.020343;0.895999;
1.107888;1.084777;1.004823;0.798297;0.420185;0.649440;0.469631;0.961442;-0.536188;0.827085;0.876155;1.022532;1.021406;0.897376;
1.108912;1.086322;1.004785;0.798086;0.419941;0.651010;0.473106;0.964070;-0.528751;0.829787;0.878726;1.023648;1.022466;0.898719;
1.109936;1.087855;1.004747;0.797881;0.419723;0.652522;0.476516;0.966644;-0.521474;0.832423;0.881237;1.024761;1.023523;0.900028;
1.110960;1.089376;1.004708;0.797680;0.419533;0.653978;0.479863;0.969163;-0.514354;0.834995;0.883688;1.025869;1.024575;0.901305;
1.111984;1.090884;1.004669;0.797484;0.419369;0.655380;0.483148;0.971630;-0.507387;0.837503;0.886082;1.026971;1.025622;0.902550;
1.113008;1.092380;1.004630;0.797293;0.419231;0.656729;0.486373;0.974043;-0.500571;0.839949;0.888419;1.028066;1.026663;0.903765;
1.114032;1.093863;1.004590;0.797105;0.419118;0.658027;0.489539;0.976405;-0.493902;0.842336;0.890702;1.029155;1.027697;0.904950;
1.115056;1.095333;1.004550;0.796922;0.419029;0.659275;0.492647;0.978715;-0.487378;0.844665;0.892931;1.030235;1.028723;0.906105;
1.116080;1.096790;1.004510;0.796743;0.418964;0.660476;0.495698;0.980975;-0.480994;0.846937;0.895108;1.031306;1.029740;0.907233;
1.117104;1.098234;1.004469;0.796567;0.418922;0.661629;0.498694;0.983184;-0.474750;0.849154;0.897233;1.032367;1.030749;0.908332;
1.118128;1.099666;1.004428;0.796396;0.418903;0.662738;0.501637;0.985345;-0.468641;0.851317;0.899309;1.033418;1.031747;0.909405;
1.119152;1.101084;1.004387;0.796227;0.418906;0.663803;0.504526;0.987456;-0.462664;0.853428;0.901337;1.034459;1.032736;0.910452;
1.120176;1.102488;1.004346;0.796062;0.418930;0.664826;0.507363;0.989519;-0.456818;0.855488;0.903317;1.035488;1.033714;0.911474;
1.122224;1.105258;1.004263;0.795742;0.419041;0.666751;0.512889;0.993506;-0.445498;0.859462;0.907142;1.037514;1.035639;0.913445;
1.124067;1.107704;1.004187;0.795464;0.419208;0.668351;0.517696;0.996935;-0.435727;0.862878;0.910433;1.039295;1.037331;0.915139;
1.125910;1.110106;1.004110;0.795195;0.419438;0.669834;0.522352;1.000216;-0.426335;0.866148;0.913589;1.041035;1.038984;0.916761;
1.127753;1.112463;1.004032;0.794934;0.419726;0.671205;0.526863;1.003352;-0.417306;0.869281;0.916614;1.042734;1.040597;0.918315;
1.129597;1.114775;1.003954;0.794681;0.420070;0.672471;0.531235;1.006347;-0.408627;0.872281;0.919515;1.044389;1.042170;0.919803;
1.131440;1.117042;1.003875;0.794435;0.420468;0.673639;0.535473;1.009202;-0.400282;0.875156;0.922297;1.046001;1.043701;0.921230;
1.133283;1.119263;1.003796;0.794196;0.420917;0.674712;0.539582;1.011921;-0.392259;0.877911;0.924965;1.047570;1.045192;0.922598;
1.135126;1.121438;1.003716;0.793963;0.421414;0.675698;0.543567;1.014507;-0.384544;0.880553;0.927524;1.049095;1.046641;0.923910;
1.136969;1.123566;1.003635;0.793735;0.421958;0.676601;0.547433;1.016960;-0.377124;0.883085;0.929980;1.050578;1.048049;0.925169;
1.138813;1.125648;1.003554;0.793513;0.422545;0.677426;0.551185;1.019285;-0.369986;0.885515;0.932336;1.052017;1.049416;0.926378;
1.140656;1.127682;1.003472;0.793295;0.423175;0.678177;0.554826;1.021483;-0.363119;0.887846;0.934597;1.053414;1.050744;0.927538;
1.142499;1.129669;1.003390;0.793082;0.423844;0.678859;0.558362;1.023556;-0.356510;0.890083;0.936768;1.054770;1.052032;0.928653;
1.144342;1.131608;1.003307;0.792873;0.424551;0.679477;0.561796;1.025507;-0.350149;0.892231;0.938853;1.056085;1.053281;0.929725;
1.146185;1.133499;1.003224;0.792668;0.425293;0.680033;0.565132;1.027338;-0.344024;0.894294;0.940854;1.057359;1.054491;0.930756;
1.148029;1.135342;1.003141;0.792466;0.426070;0.680532;0.568375;1.029050;-0.338125;0.896277;0.942777;1.058595;1.055665;0.931748;
1.149872;1.137136;1.003057;0.792267;0.426878;0.680978;0.571526;1.030646;-0.332441;0.898182;0.944625;1.059792;1.056803;0.932704;
1.151715;1.138881;1.002973;0.792071;0.427717;0.681374;0.574591;1.032127;-0.326963;0.900015;0.946401;1.060952;1.057905;0.933624;
1.153558;1.140578;1.002888;0.791877;0.428585;0.681722;0.577572;1.033495;-0.321682;0.901778;0.948108;1.062076;1.058972;0.934511;
1.155401;1.142226;1.002803;0.791685;0.429479;0.682027;0.580472;1.034751;-0.316588;0.903475;0.949750;1.063165;1.060006;0.935367;
1.157245;1.143824;1.002718;0.791496;0.430400;0.682290;0.583294;1.035898;-0.311672;0.905110;0.951330;1.064219;1.061008;0.936193;
1.159088;1.145373;1.002633;0.791308;0.431344;0.682515;0.586042;1.036937;-0.306928;0.906685;0.952850;1.065240;1.061978;0.936991;
1.160931;1.146873;1.002547;0.791122;0.432312;0.682705;0.588718;1.037869;-0.302345;0.908203;0.954313;1.066230;1.062918;0.937762;
1.162774;1.148323;1.002461;0.790937;0.433300;0.682861;0.591325;1.038695;-0.297917;0.909667;0.955722;1.067188;1.063828;0.938508;
1.164617;1.149723;1.002375;0.790754;0.434309;0.682986;0.593865;1.039418;-0.293637;0.911080;0.957079;1.068116;1.064710;0.939230;
1.166461;1.151073;1.002289;0.790571;0.435337;0.683083;0.596340;1.040038;-0.289496;0.912444;0.958387;1.069016;1.065565;0.939930;
1.168304;1.152374;1.002203;0.790390;0.436382;0.683154;0.598754;1.040557;-0.285490;0.913762;0.959648;1.069887;1.066393;0.940609;
1.170147;1.153624;1.002116;0.790209;0.437444;0.683199;0.601108;1.040976;-0.281610;0.915036;0.960864;1.070732;1.067195;0.941267;
1.171990;1.154824;1.002030;0.790029;0.438522;0.683222;0.603404;1.041295;-0.277851;0.916269;0.962037;1.071551;1.067973;0.941907;
1.173833;1.155974;1.001943;0.789849;0.439613;0.683225;0.605644;1.041517;-0.274207;0.917462;0.963169;1.072344;1.068727;0.942528;
1.175677;1.157075;1.001856;0.789670;0.440718;0.683208;0.607831;1.041643;-0.270672;0.918618;0.964263;1.073114;1.069459;0.943133;
1.177520;1.158124;1.001770;0.789492;0.441836;0.683174;0.609967;1.041672;-0.267241;0.919738;0.965319;1.073861;1.070168;0.943722;
1.179363;1.159124;1.001683;0.789313;0.442965;0.683124;0.612052;1.041608;-0.263908;0.920824;0.966340;1.074586;1.070856;0.944295;
1.181206;1.160074;1.001597;0.789135;0.444105;0.683059;0.614088;1.041449;-0.260670;0.921878;0.967327;1.075289;1.071525;0.944855;
1.183049;1.160973;1.001510;0.788957;0.445254;0.682981;0.616078;1.041198;-0.257520;0.922901;0.968282;1.075972;1.072173;0.945401;
1.184893;1.161823;1.001424;0.788779;0.446412;0.682892;0.618023;1.040855;-0.254454;0.923896;0.969206;1.076635;1.072803;0.945935;
1.186736;1.162622;1.001337;0.788601;0.447579;0.682792;0.619925;1.040422;-0.251469;0.924864;0.970101;1.077280;1.073416;0.946457;
1.188579;1.163371;1.001251;0.788423;0.448753;0.682682;0.621784;1.039898;-0.248560;0.925805;0.970968;1.077906;1.074010;0.946968;
1.190422;1.164070;1.001165;0.788245;0.449933;0.682565;0.623602;1.039286;-0.245723;0.926722;0.971808;1.078515;1.074589;0.947469;
1.194109;1.165320;1.000993;0.787889;0.452311;0.682310;0.627122;1.037799;-0.240246;0.928488;0.973414;1.079684;1.075700;0.948443;
1.197426;1.166275;1.000839;0.787568;0.454467;0.682062;0.630162;1.036165;-0.235528;0.930006;0.974781;1.080684;1.076650;0.949289;
1.200744;1.167069;1.000686;0.787246;0.456635;0.681802;0.633089;1.034255;-0.230991;0.931462;0.976078;1.081638;1.077556;0.950111;
1.204062;1.167705;1.000533;0.786924;0.458811;0.681535;0.635907;1.032074;-0.226618;0.932863;0.977311;1.082549;1.078421;0.950911;
1.207380;1.168182;1.000382;0.786601;0.460993;0.681265;0.638622;1.029625;-0.222395;0.934212;0.978486;1.083420;1.079249;0.951692;
1.210697;1.168502;1.000231;0.786278;0.463178;0.680996;0.641240;1.026914;-0.218306;0.935515;0.979606;1.084255;1.080042;0.952455;
1.214015;1.168665;1.000082;0.785955;0.465363;0.680730;0.643764;1.023944;-0.214340;0.936777;0.980676;1.085055;1.080802;0.953203;
1.217333;1.168674;0.999934;0.785631;0.467546;0.680472;0.646200;1.020719;-0.210485;0.938000;0.981701;1.085823;1.081532;0.953938;
1.220651;1.168530;0.999788;0.785307;0.469725;0.680223;0.648550;1.017244;-0.206730;0.939189;0.982682;1.086563;1.082234;0.954662;
1.223968;1.168233;0.999643;0.784983;0.471898;0.679987;0.650819;1.013522;-0.203065;0.940347;0.983625;1.087274;1.082911;0.955375;
1.227286;1.167786;0.999499;0.784659;0.474062;0.679766;0.653010;1.009558;-0.199483;0.941477;0.984531;1.087961;1.083563;0.956080;
1.230604;1.167191;0.999357;0.784336;0.476217;0.679562;0.655126;1.005355;-0.195974;0.942580;0.985402;1.088623;1.084192;0.956776;
1.233922;1.166449;0.999217;0.784014;0.478360;0.679376;0.657170;1.000919;-0.192533;0.943661;0.986243;1.089264;1.084801;0.957466;
1.237239;1.165562;0.999079;0.783692;0.480490;0.679211;0.659143;0.996252;-0.189152;0.944720;0.987054;1.089884;1.085389;0.958150;
1.240557;1.164532;0.998943;0.783371;0.482605;0.679067;0.661050;0.991360;-0.185827;0.945760;0.987837;1.090484;1.085960;0.958830;
1.243875;1.163361;0.998809;0.783052;0.484705;0.678946;0.662891;0.986247;-0.182551;0.946782;0.988596;1.091066;1.086513;0.959504;
1.247193;1.162052;0.998677;0.782734;0.486788;0.678850;0.664670;0.980917;-0.179320;0.947788;0.989330;1.091632;1.087050;0.960175;
1.250511;1.160607;0.998548;0.782419;0.488852;0.678778;0.666386;0.975374;-0.176132;0.948780;0.990041;1.092181;1.087572;0.960843;
1.253828;1.159028;0.998421;0.782105;0.490898;0.678732;0.668044;0.969623;-0.172981;0.949757;0.990732;1.092715;1.088079;0.961507;
1.257146;1.157317;0.998296;0.781795;0.492924;0.678713;0.669643;0.963670;-0.169865;0.950722;0.991402;1.093235;1.088573;0.962169;
1.260464;1.155478;0.998173;0.781486;0.494928;0.678721;0.671185;0.957518;-0.166781;0.951675;0.992054;1.093741;1.089054;0.962828;
1.263782;1.153512;0.998054;0.781181;0.496911;0.678757;0.672672;0.951173;-0.163727;0.952617;0.992687;1.094234;1.089522;0.963485;
1.267099;1.151424;0.997937;0.780880;0.498872;0.678821;0.674104;0.944639;-0.160702;0.953549;0.993303;1.094715;1.089979;0.964140;
1.270417;1.149214;0.997822;0.780582;0.500809;0.678913;0.675484;0.937923;-0.157703;0.954471;0.993903;1.095184;1.090425;0.964792;
1.273735;1.146887;0.997711;0.780288;0.502722;0.679034;0.676811;0.931029;-0.154729;0.955384;0.994487;1.095641;1.090859;0.965442;
1.277053;1.144446;0.997602;0.779998;0.504610;0.679183;0.678087;0.923962;-0.151779;0.956287;0.995056;1.096087;1.091283;0.966090;
1.280370;1.141893;0.997497;0.779713;0.506474;0.679362;0.679313;0.916730;-0.148852;0.957182;0.995610;1.096523;1.091697;0.966736;
1.283688;1.139231;0.997394;0.779432;0.508312;0.679569;0.680490;0.909336;-0.145948;0.958069;0.996150;1.096948;1.092101;0.967379;
1.287006;1.136465;0.997295;0.779157;0.510123;0.679805;0.681618;0.901788;-0.143066;0.958947;0.996676;1.097363;1.092495;0.968020;
1.290324;1.133596;0.997199;0.778887;0.511908;0.680069;0.682697;0.894091;-0.140206;0.959817;0.997189;1.097768;1.092880;0.968658;
1.293641;1.130629;0.997106;0.778622;0.513666;0.680362;0.683730;0.886252;-0.137368;0.960679;0.997689;1.098164;1.093256;0.969292;
1.296959;1.127566;0.997016;0.778364;0.515397;0.680683;0.684715;0.878276;-0.134551;0.961533;0.998176;1.098550;1.093623;0.969924;
1.300277;1.124412;0.996930;0.778111;0.517099;0.681032;0.685655;0.870171;-0.131757;0.962379;0.998651;1.098927;1.093980;0.970552;
1.303595;1.121170;0.996847;0.777865;0.518774;0.681408;0.686549;0.861943;-0.128986;0.963217;0.999114;1.099294;1.094329;0.971177;
1.306912;1.117843;0.996767;0.777626;0.520419;0.681811;0.687397;0.853599;-0.126237;0.964047;0.999564;1.099653;1.094670;0.971797;
1.310230;1.114435;0.996691;0.777393;0.522036;0.682241;0.688202;0.845146;-0.123512;0.964868;1.000003;1.100002;1.095002;0.972413;
1.313548;1.110949;0.996619;0.777168;0.523624;0.682698;0.688962;0.836590;-0.120811;0.965681;1.000429;1.100342;1.095325;0.973025;
1.316866;1.107390;0.996550;0.776950;0.525183;0.683180;0.689678;0.827940;-0.118134;0.966485;1.000844;1.100674;1.095640;0.973632;
1.320183;1.103761;0.996484;0.776739;0.526712;0.683687;0.690352;0.819202;-0.115483;0.967281;1.001248;1.100997;1.095947;0.974233;
1.323501;1.100066;0.996423;0.776537;0.528211;0.684219;0.690983;0.810383;-0.112859;0.968067;1.001640;1.101311;1.096246;0.974829;
1.326819;1.096308;0.996365;0.776342;0.529680;0.684775;0.691571;0.801492;-0.110261;0.968844;1.002021;1.101617;1.096536;0.975419;
1.330137;1.092492;0.996311;0.776155;0.531119;0.685354;0.692118;0.792536;-0.107691;0.969612;1.002391;1.101914;1.096818;0.976003;
1.333455;1.088622;0.996260;0.775977;0.532527;0.685956;0.692623;0.783523;-0.105150;0.970370;1.002750;1.102202;1.097092;0.976581;
1.336772;1.084701;0.996214;0.775807;0.533905;0.686580;0.693088;0.774461;-0.102639;0.971118;1.003098;1.102482;1.097358;0.977152;
1.340090;1.080733;0.996171;0.775645;0.535252;0.687225;0.693512;0.765356;-0.100158;0.971856;1.003435;1.102753;1.097615;0.977716;
1.343408;1.076723;0.996132;0.775493;0.536569;0.687891;0.693896;0.756219;-0.097709;0.972583;1.003761;1.103016;1.097865;0.978273;
1.346726;1.072673;0.996096;0.775349;0.537855;0.688577;0.694241;0.747055;-0.095292;0.973300;1.004076;1.103270;1.098107;0.978822;
1.350043;1.068589;0.996065;0.775215;0.539110;0.689281;0.694547;0.737875;-0.092909;0.974006;1.004381;1.103516;1.098341;0.979364;
1.353361;1.064475;0.996037;0.775089;0.540333;0.690005;0.694814;0.728685;-0.090559;0.974701;1.004675;1.103754;1.098567;0.979897;
1.356679;1.060333;0.996013;0.774973;0.541526;0.690745;0.695044;0.719494;-0.088245;0.975385;1.004959;1.103984;1.098785;0.980422;
1.359997;1.056168;0.995993;0.774866;0.542688;0.691503;0.695236;0.710310;-0.085966;0.976057;1.005233;1.104206;1.098996;0.980938;
1.363314;1.051985;0.995977;0.774769;0.543819;0.692276;0.695391;0.701142;-0.083724;0.976718;1.005497;1.104419;1.099199;0.981446;
1.366632;1.047787;0.995965;0.774681;0.544918;0.693065;0.695510;0.691997;-0.081519;0.977367;1.005750;1.104625;1.099394;0.981945;
1.369950;1.043578;0.995956;0.774602;0.545987;0.693868;0.695593;0.682883;-0.079352;0.978004;1.005994;1.104823;1.099582;0.982434;
1.373268;1.039361;0.995951;0.774534;0.547024;0.694684;0.695641;0.673810;-0.077224;0.978628;1.006229;1.105013;1.099763;0.982914;
1.376585;1.035142;0.995950;0.774475;0.548031;0.695512;0.695655;0.664785;-0.075136;0.979241;1.006453;1.105196;1.099936;0.983385;
1.379903;1.030924;0.995953;0.774425;0.549006;0.696353;0.695634;0.655816;-0.073087;0.979841;1.006669;1.105371;1.100103;0.983846;
1.383221;1.026711;0.995960;0.774386;0.549951;0.697204;0.695581;0.646911;-0.071079;0.980428;1.006875;1.105539;1.100262;0.984297;
1.386539;1.022506;0.995970;0.774356;0.550865;0.698066;0.695495;0.638078;-0.069111;0.981003;1.007073;1.105700;1.100415;0.984738;
1.389856;1.018313;0.995984;0.774336;0.551748;0.698936;0.695378;0.629325;-0.067186;0.981565;1.007262;1.105854;1.100561;0.985169;
1.393174;1.014137;0.996001;0.774325;0.552601;0.699815;0.695230;0.620660;-0.065301;0.982114;1.007442;1.106001;1.100701;0.985590;
1.396492;1.009981;0.996022;0.774325;0.553424;0.700701;0.695051;0.612091;-0.063459;0.982650;1.007614;1.106141;1.100834;0.986001;
1.399810;1.005849;0.996047;0.774334;0.554216;0.701594;0.694843;0.603625;-0.061659;0.983174;1.007779;1.106276;1.100962;0.986402;
1.403127;1.001744;0.996075;0.774353;0.554978;0.702492;0.694607;0.595270;-0.059902;0.983684;1.007935;1.106403;1.101083;0.986792;
1.406445;0.997670;0.996106;0.774381;0.555710;0.703396;0.694342;0.587032;-0.058188;0.984182;1.008085;1.106525;1.101199;0.987172;
1.409763;0.993631;0.996141;0.774419;0.556413;0.704303;0.694051;0.578920;-0.056516;0.984666;1.008227;1.106641;1.101309;0.987542;
1.413081;0.989630;0.996179;0.774466;0.557086;0.705214;0.693734;0.570940;-0.054886;0.985138;1.008362;1.106752;1.101414;0.987902;
1.416399;0.985670;0.996221;0.774523;0.557730;0.706127;0.693392;0.563100;-0.053300;0.985597;1.008491;1.106857;1.101515;0.988251;
1.419716;0.981755;0.996265;0.774589;0.558346;0.707041;0.693025;0.555405;-0.051756;0.986044;1.008614;1.106958;1.101610;0.988590;
1.423034;0.977889;0.996313;0.774665;0.558932;0.707956;0.692636;0.547863;-0.050255;0.986477;1.008731;1.107053;1.101701;0.988918;
1.426352;0.974074;0.996364;0.774750;0.559490;0.708872;0.692224;0.540479;-0.048796;0.986899;1.008842;1.107144;1.101787;0.989237;
1.429670;0.970314;0.996418;0.774843;0.560021;0.709786;0.691791;0.533261;-0.047379;0.987307;1.008948;1.107231;1.101870;0.989546;
1.432987;0.966611;0.996475;0.774946;0.560523;0.710699;0.691338;0.526213;-0.046004;0.987704;1.009049;1.107314;1.101948;0.989844;
1.436305;0.962970;0.996535;0.775058;0.560998;0.711609;0.690865;0.519342;-0.044670;0.988088;1.009146;1.107393;1.102024;0.990133;
1.439623;0.959392;0.996598;0.775178;0.561446;0.712516;0.690375;0.512653;-0.043377;0.988460;1.009238;1.107469;1.102096;0.990412;
1.442941;0.955882;0.996663;0.775307;0.561868;0.713419;0.689867;0.506151;-0.042125;0.988820;1.009327;1.107542;1.102165;0.990681;
1.446258;0.952440;0.996732;0.775444;0.562263;0.714318;0.689343;0.499842;-0.040912;0.989169;1.009413;1.107612;1.102231;0.990941;
1.449576;0.949071;0.996802;0.775589;0.562632;0.715211;0.688804;0.493730;-0.039739;0.989506;1.009495;1.107679;1.102295;0.991191;
1.452894;0.945777;0.996875;0.775743;0.562976;0.716099;0.688252;0.487820;-0.038605;0.989832;1.009575;1.107745;1.102358;0.991432;
1.456212;0.942560;0.996951;0.775905;0.563295;0.716979;0.687686;0.482117;-0.037510;0.990146;1.009652;1.107808;1.102418;0.991664;
1.459529;0.939423;0.997029;0.776074;0.563590;0.717852;0.687109;0.476623;-0.036452;0.990450;1.009727;1.107870;1.102476;0.991887;
1.462847;0.936369;0.997109;0.776251;0.563860;0.718717;0.686521;0.471344;-0.035431;0.990743;1.009801;1.107930;1.102534;0.992101;
1.466165;0.933399;0.997191;0.776435;0.564107;0.719574;0.685924;0.466283;-0.034446;0.991026;1.009873;1.107990;1.102590;0.992306;
1.469483;0.930515;0.997275;0.776627;0.564331;0.720421;0.685319;0.461442;-0.033496;0.991299;1.009945;1.108049;1.102646;0.992503;
1.472800;0.927721;0.997361;0.776826;0.564532;0.721258;0.684707;0.456826;-0.032582;0.991561;1.010016;1.108107;1.102702;0.992691;
1.476118;0.925017;0.997449;0.777031;0.564711;0.722084;0.684088;0.452436;-0.031701;0.991814;1.010087;1.108165;1.102757;0.992872;
1.479436;0.922406;0.997539;0.777244;0.564869;0.722900;0.683465;0.448276;-0.030854;0.992058;1.010158;1.108223;1.102812;0.993044;
1.482754;0.919889;0.997631;0.777462;0.565006;0.723704;0.682838;0.444348;-0.030039;0.992293;1.010229;1.108282;1.102868;0.993209;
1.486071;0.917468;0.997724;0.777687;0.565122;0.724495;0.682208;0.440654;-0.029255;0.992518;1.010301;1.108342;1.102924;0.993366;
1.489389;0.915145;0.997818;0.777918;0.565219;0.725274;0.681577;0.437194;-0.028503;0.992735;1.010375;1.108402;1.102982;0.993516;
1.496025;0.910800;0.998011;0.778397;0.565356;0.726791;0.680316;0.430989;-0.027084;0.993145;1.010526;1.108527;1.103100;0.993794;
1.501997;0.907236;0.998188;0.778847;0.565417;0.728108;0.679187;0.426221;-0.025905;0.993487;1.010670;1.108645;1.103213;0.994020;
1.507969;0.904009;0.998369;0.779313;0.565424;0.729377;0.678070;0.422230;-0.024811;0.993805;1.010822;1.108770;1.103331;0.994226;
1.513941;0.901122;0.998552;0.779793;0.565380;0.730594;0.676972;0.419018;-0.023798;0.994101;1.010983;1.108903;1.103458;0.994411;
