time;GEN_generator_theta;GEN_generator_omegaPu;GEN_generator_eqPPu;GEN_generator_edPPu;GEN_generator_eqPPPu;GEN_generator_edPPPu;GEN_generator_PGenPu;GEN_generator_QGenPu;GEN_generator_psiAgPu;GEN_generator_psiArgPu;GEN_generator_satDPu;GEN_generator_satQPu;GEN_generator_UPu;
1.519913;0.898582;0.998738;0.780287;0.565289;0.731759;0.675898;0.416582;-0.022861;0.994377;1.011156;1.109045;1.103593;0.994577;
1.525885;0.896390;0.998925;0.780793;0.565154;0.732868;0.674855;0.414918;-0.021995;0.994633;1.011341;1.109197;1.103737;0.994724;
1.531857;0.894549;0.999112;0.781310;0.564980;0.733920;0.673847;0.414019;-0.021196;0.994871;1.011539;1.109361;1.103893;0.994854;
1.537829;0.893060;0.999300;0.781836;0.564770;0.734914;0.672880;0.413877;-0.020460;0.995092;1.011752;1.109536;1.104059;0.994967;
1.543800;0.891924;0.999488;0.782370;0.564528;0.735847;0.671958;0.414481;-0.019781;0.995299;1.011979;1.109724;1.104238;0.995064;
1.549772;0.891138;0.999675;0.782911;0.564258;0.736718;0.671088;0.415816;-0.019156;0.995491;1.012223;1.109925;1.104429;0.995146;
1.555744;0.890701;0.999861;0.783456;0.563965;0.737527;0.670273;0.417867;-0.018582;0.995670;1.012482;1.110140;1.104633;0.995214;
1.561716;0.890611;1.000044;0.784006;0.563652;0.738271;0.669517;0.420618;-0.018053;0.995838;1.012758;1.110368;1.104850;0.995268;
1.567688;0.890863;1.000226;0.784558;0.563322;0.738951;0.668825;0.424048;-0.017568;0.995994;1.013051;1.110611;1.105080;0.995308;
1.573660;0.891452;1.000404;0.785111;0.562981;0.739565;0.668199;0.428136;-0.017123;0.996141;1.013360;1.110867;1.105324;0.995336;
1.579632;0.892372;1.000579;0.785663;0.562631;0.740113;0.667644;0.432861;-0.016714;0.996278;1.013686;1.111138;1.105581;0.995351;
1.585604;0.893617;1.000750;0.786214;0.562277;0.740594;0.667160;0.438196;-0.016341;0.996407;1.014029;1.111422;1.105851;0.995355;
1.591576;0.895179;1.000917;0.786762;0.561921;0.741008;0.666752;0.444118;-0.015999;0.996528;1.014387;1.111720;1.106134;0.995347;
1.597548;0.897050;1.001080;0.787305;0.561568;0.741355;0.666421;0.450598;-0.015687;0.996641;1.014760;1.112031;1.106429;0.995328;
1.603520;0.899221;1.001237;0.787843;0.561220;0.741635;0.666168;0.457611;-0.015404;0.996747;1.015149;1.112354;1.106736;0.995298;
1.609492;0.901682;1.001389;0.788374;0.560882;0.741848;0.665995;0.465126;-0.015147;0.996847;1.015551;1.112689;1.107055;0.995257;
1.615464;0.904422;1.001535;0.788898;0.560557;0.741995;0.665903;0.473112;-0.014914;0.996941;1.015966;1.113036;1.107384;0.995206;
1.621436;0.907430;1.001675;0.789412;0.560246;0.742076;0.665893;0.481539;-0.014706;0.997030;1.016394;1.113394;1.107724;0.995146;
1.627408;0.910694;1.001808;0.789916;0.559954;0.742090;0.665964;0.490375;-0.014519;0.997112;1.016833;1.113761;1.108073;0.995075;
1.633380;0.914201;1.001934;0.790408;0.559684;0.742041;0.666116;0.499587;-0.014354;0.997190;1.017282;1.114137;1.108430;0.994996;
1.639352;0.917940;1.002054;0.790888;0.559436;0.741927;0.666350;0.509143;-0.014209;0.997262;1.017740;1.114521;1.108795;0.994907;
1.645324;0.921895;1.002166;0.791354;0.559215;0.741750;0.666663;0.519009;-0.014084;0.997329;1.018206;1.114912;1.109167;0.994810;
1.651296;0.926055;1.002271;0.791805;0.559023;0.741511;0.667055;0.529152;-0.013978;0.997392;1.018678;1.115310;1.109544;0.994703;
1.657268;0.930403;1.002368;0.792242;0.558860;0.741212;0.667525;0.539538;-0.013889;0.997450;1.019156;1.115712;1.109927;0.994589;
1.663240;0.934926;1.002457;0.792662;0.558730;0.740854;0.668071;0.550133;-0.013818;0.997503;1.019638;1.116119;1.110313;0.994467;
1.669212;0.939609;1.002539;0.793064;0.558634;0.740438;0.668691;0.560905;-0.013764;0.997552;1.020123;1.116528;1.110701;0.994337;
1.675184;0.944437;1.002612;0.793449;0.558574;0.739967;0.669382;0.571818;-0.013725;0.997597;1.020609;1.116939;1.111092;0.994201;
1.681156;0.949395;1.002677;0.793815;0.558550;0.739441;0.670142;0.582840;-0.013702;0.997637;1.021096;1.117351;1.111484;0.994057;
1.687128;0.954466;1.002734;0.794162;0.558563;0.738864;0.670969;0.593937;-0.013693;0.997673;1.021582;1.117763;1.111875;0.993908;
1.693100;0.959636;1.002782;0.794488;0.558616;0.738236;0.671859;0.605078;-0.013698;0.997705;1.022066;1.118174;1.112265;0.993753;
1.699072;0.964890;1.002822;0.794794;0.558708;0.737560;0.672810;0.616229;-0.013716;0.997733;1.022547;1.118583;1.112654;0.993593;
1.705044;0.970211;1.002854;0.795079;0.558841;0.736839;0.673818;0.627359;-0.013746;0.997758;1.023024;1.118989;1.113039;0.993428;
1.711016;0.975584;1.002878;0.795342;0.559014;0.736075;0.674881;0.638437;-0.013786;0.997779;1.023496;1.119390;1.113421;0.993259;
1.716988;0.980994;1.002893;0.795584;0.559227;0.735270;0.675994;0.649433;-0.013837;0.997797;1.023961;1.119787;1.113798;0.993087;
1.722960;0.986424;1.002900;0.795803;0.559481;0.734427;0.677154;0.660317;-0.013895;0.997812;1.024419;1.120179;1.114170;0.992913;
1.728931;0.991861;1.002900;0.795999;0.559776;0.733549;0.678358;0.671060;-0.013961;0.997825;1.024869;1.120564;1.114535;0.992737;
1.734903;0.997289;1.002891;0.796173;0.560111;0.732637;0.679601;0.681634;-0.014033;0.997835;1.025311;1.120941;1.114894;0.992559;
1.740875;1.002694;1.002874;0.796323;0.560486;0.731696;0.680881;0.692014;-0.014108;0.997843;1.025742;1.121311;1.115246;0.992382;
1.746847;1.008060;1.002850;0.796451;0.560900;0.730729;0.682193;0.702172;-0.014187;0.997851;1.026164;1.121673;1.115590;0.992205;
1.752819;1.013374;1.002819;0.796556;0.561353;0.729737;0.683535;0.712084;-0.014266;0.997857;1.026575;1.122026;1.115925;0.992030;
1.758791;1.018622;1.002780;0.796637;0.561843;0.728724;0.684901;0.721726;-0.014343;0.997862;1.026974;1.122370;1.116251;0.991856;
1.764763;1.023791;1.002734;0.796696;0.562370;0.727693;0.686288;0.731076;-0.014418;0.997868;1.027362;1.122703;1.116568;0.991686;
1.770735;1.028867;1.002681;0.796732;0.562932;0.726648;0.687694;0.740113;-0.014489;0.997874;1.027737;1.123027;1.116876;0.991520;
1.776707;1.033838;1.002622;0.796745;0.563528;0.725591;0.689113;0.748815;-0.014552;0.997881;1.028101;1.123340;1.117173;0.991359;
1.782679;1.038692;1.002556;0.796736;0.564158;0.724525;0.690543;0.757165;-0.014606;0.997890;1.028451;1.123643;1.117461;0.991203;
1.788651;1.043417;1.002484;0.796706;0.564819;0.723454;0.691981;0.765144;-0.014649;0.997901;1.028789;1.123935;1.117738;0.991055;
1.794623;1.048002;1.002407;0.796653;0.565510;0.722381;0.693422;0.772736;-0.014678;0.997915;1.029114;1.124216;1.118005;0.990913;
1.800595;1.052437;1.002324;0.796580;0.566230;0.721308;0.694863;0.779926;-0.014693;0.997933;1.029426;1.124486;1.118261;0.990780;
1.806567;1.056711;1.002235;0.796486;0.566977;0.720240;0.696301;0.786700;-0.014689;0.997954;1.029724;1.124745;1.118507;0.990656;
1.812539;1.060815;1.002142;0.796372;0.567748;0.719178;0.697734;0.793046;-0.014666;0.997980;1.030010;1.124992;1.118743;0.990542;
1.818511;1.064741;1.002045;0.796239;0.568544;0.718126;0.699157;0.798951;-0.014621;0.998011;1.030283;1.125229;1.118968;0.990438;
1.824483;1.068479;1.001943;0.796087;0.569361;0.717087;0.700569;0.804407;-0.014553;0.998048;1.030544;1.125455;1.119182;0.990346;
1.830455;1.072023;1.001837;0.795916;0.570197;0.716064;0.701966;0.809405;-0.014459;0.998092;1.030792;1.125670;1.119387;0.990266;
1.836427;1.075366;1.001728;0.795729;0.571052;0.715059;0.703345;0.813936;-0.014337;0.998142;1.031027;1.125875;1.119581;0.990198;
1.842399;1.078501;1.001615;0.795525;0.571923;0.714076;0.704705;0.817996;-0.014186;0.998200;1.031250;1.126069;1.119766;0.990143;
1.848371;1.081422;1.001500;0.795305;0.572807;0.713116;0.706042;0.821580;-0.014004;0.998265;1.031462;1.126253;1.119941;0.990102;
1.854343;1.084125;1.001382;0.795071;0.573705;0.712183;0.707354;0.824683;-0.013790;0.998339;1.031661;1.126427;1.120106;0.990075;
1.860315;1.086605;1.001263;0.794822;0.574612;0.711279;0.708639;0.827305;-0.013543;0.998421;1.031850;1.126591;1.120262;0.990062;
1.866287;1.088859;1.001141;0.794561;0.575529;0.710405;0.709894;0.829444;-0.013260;0.998512;1.032027;1.126746;1.120409;0.990064;
1.872259;1.090883;1.001018;0.794287;0.576451;0.709566;0.711119;0.831100;-0.012942;0.998613;1.032194;1.126891;1.120547;0.990080;
1.878231;1.092676;1.000894;0.794003;0.577379;0.708761;0.712310;0.832275;-0.012587;0.998723;1.032350;1.127028;1.120676;0.990112;
1.884203;1.094236;1.000769;0.793708;0.578309;0.707994;0.713466;0.832972;-0.012196;0.998843;1.032496;1.127155;1.120797;0.990159;
1.890175;1.095562;1.000644;0.793404;0.579241;0.707266;0.714585;0.833195;-0.011767;0.998972;1.032632;1.127274;1.120910;0.990221;
1.896147;1.096654;1.000519;0.793092;0.580172;0.706579;0.715666;0.832949;-0.011300;0.999111;1.032759;1.127384;1.121015;0.990297;
1.902119;1.097511;1.000395;0.792772;0.581100;0.705934;0.716708;0.832240;-0.010797;0.999260;1.032876;1.127486;1.121112;0.990389;
1.908091;1.098136;1.000271;0.792447;0.582024;0.705333;0.717708;0.831076;-0.010256;0.999419;1.032984;1.127581;1.121202;0.990495;
1.914063;1.098529;1.000148;0.792117;0.582942;0.704777;0.718666;0.829463;-0.009680;0.999587;1.033083;1.127667;1.121284;0.990615;
1.920034;1.098693;1.000026;0.791783;0.583853;0.704266;0.719580;0.827414;-0.009067;0.999765;1.033173;1.127746;1.121359;0.990750;
1.926006;1.098630;0.999907;0.791445;0.584754;0.703802;0.720449;0.824937;-0.008419;0.999952;1.033255;1.127817;1.121426;0.990898;
1.931978;1.098345;0.999789;0.791106;0.585644;0.703386;0.721272;0.822045;-0.007737;1.000148;1.033328;1.127882;1.121487;0.991059;
1.937950;1.097841;0.999673;0.790766;0.586522;0.703017;0.722049;0.818750;-0.007023;1.000352;1.033393;1.127939;1.121542;0.991232;
1.943922;1.097124;0.999560;0.790426;0.587386;0.702697;0.722778;0.815066;-0.006278;1.000565;1.033451;1.127989;1.121589;0.991417;
1.949894;1.096197;0.999450;0.790087;0.588235;0.702426;0.723459;0.811007;-0.005504;1.000785;1.033500;1.128032;1.121630;0.991614;
1.955866;1.095067;0.999344;0.789751;0.589067;0.702204;0.724091;0.806589;-0.004703;1.001011;1.033542;1.128068;1.121665;0.991821;
1.961838;1.093740;0.999240;0.789417;0.589881;0.702031;0.724673;0.801828;-0.003876;1.001245;1.033576;1.128098;1.121693;0.992037;
1.967810;1.092223;0.999141;0.789087;0.590675;0.701906;0.725205;0.796740;-0.003027;1.001484;1.033602;1.128121;1.121715;0.992263;
1.973782;1.090523;0.999045;0.788762;0.591448;0.701829;0.725688;0.791344;-0.002158;1.001728;1.033621;1.128138;1.121731;0.992496;
1.979754;1.088647;0.998953;0.788443;0.592200;0.701800;0.726120;0.785658;-0.001271;1.001977;1.033633;1.128148;1.121741;0.992737;
1.985726;1.086603;0.998866;0.788131;0.592929;0.701818;0.726501;0.779701;-0.000368;1.002229;1.033637;1.128152;1.121745;0.992984;
1.991698;1.084401;0.998784;0.787826;0.593633;0.701882;0.726831;0.773493;0.000547;1.002484;1.033635;1.128150;1.121742;0.993236;
1.997670;1.082047;0.998706;0.787529;0.594313;0.701991;0.727111;0.767054;0.001472;1.002742;1.033625;1.128141;1.121734;0.993493;
2.003642;1.079553;0.998633;0.787241;0.594966;0.702145;0.727341;0.760405;0.002404;1.003001;1.033608;1.128127;1.121720;0.993754;
2.009614;1.076926;0.998565;0.786963;0.595592;0.702341;0.727520;0.753567;0.003340;1.003260;1.033584;1.128106;1.121701;0.994017;
2.015586;1.074176;0.998502;0.786696;0.596191;0.702580;0.727649;0.746562;0.004278;1.003519;1.033554;1.128079;1.121675;0.994283;
2.021558;1.071314;0.998444;0.786439;0.596761;0.702859;0.727730;0.739412;0.005214;1.003778;1.033517;1.128047;1.121645;0.994549;
2.027530;1.068349;0.998392;0.786193;0.597302;0.703176;0.727761;0.732138;0.006146;1.004034;1.033474;1.128009;1.121608;0.994815;
2.033502;1.065291;0.998346;0.785960;0.597813;0.703531;0.727744;0.724765;0.007070;1.004288;1.033424;1.127965;1.121567;0.995080;
2.039474;1.062152;0.998305;0.785740;0.598293;0.703921;0.727680;0.717313;0.007985;1.004539;1.033368;1.127916;1.121521;0.995343;
2.045446;1.058940;0.998269;0.785532;0.598743;0.704345;0.727570;0.709805;0.008887;1.004786;1.033306;1.127862;1.121469;0.995604;
2.051418;1.055668;0.998239;0.785338;0.599162;0.704801;0.727414;0.702265;0.009774;1.005029;1.033239;1.127803;1.121413;0.995862;
2.057390;1.052344;0.998215;0.785157;0.599548;0.705287;0.727214;0.694714;0.010644;1.005266;1.033166;1.127740;1.121353;0.996116;
2.063362;1.048981;0.998197;0.784991;0.599903;0.705801;0.726971;0.687175;0.011494;1.005497;1.033088;1.127672;1.121288;0.996365;
2.069334;1.045588;0.998184;0.784839;0.600226;0.706341;0.726686;0.679671;0.012322;1.005721;1.033005;1.127599;1.121219;0.996608;
2.075306;1.042176;0.998176;0.784701;0.600517;0.706904;0.726361;0.672222;0.013126;1.005939;1.032918;1.127523;1.121147;0.996846;
2.081278;1.038755;0.998175;0.784578;0.600775;0.707489;0.725998;0.664851;0.013904;1.006149;1.032827;1.127443;1.121071;0.997077;
2.087250;1.035337;0.998178;0.784470;0.601002;0.708094;0.725598;0.657578;0.014655;1.006351;1.032732;1.127361;1.120992;0.997301;
2.093222;1.031930;0.998187;0.784377;0.601196;0.708716;0.725162;0.650425;0.015376;1.006545;1.032634;1.127275;1.120911;0.997518;
2.099194;1.028545;0.998202;0.784299;0.601358;0.709353;0.724694;0.643410;0.016067;1.006730;1.032533;1.127187;1.120827;0.997726;
2.105165;1.025192;0.998221;0.784235;0.601489;0.710004;0.724194;0.636554;0.016726;1.006906;1.032429;1.127097;1.120742;0.997926;
2.111137;1.021880;0.998246;0.784186;0.601589;0.710665;0.723664;0.629874;0.017353;1.007072;1.032324;1.127005;1.120655;0.998118;
2.117109;1.018619;0.998275;0.784152;0.601658;0.711334;0.723108;0.623389;0.017945;1.007229;1.032218;1.126912;1.120566;0.998300;
2.123081;1.015418;0.998310;0.784133;0.601696;0.712010;0.722526;0.617117;0.018503;1.007377;1.032110;1.126818;1.120477;0.998473;
2.129053;1.012285;0.998348;0.784127;0.601705;0.712690;0.721921;0.611072;0.019027;1.007515;1.032003;1.126724;1.120388;0.998637;
2.135025;1.009229;0.998392;0.784136;0.601685;0.713373;0.721297;0.605271;0.019515;1.007643;1.031895;1.126631;1.120299;0.998791;
2.140997;1.006259;0.998439;0.784158;0.601636;0.714055;0.720654;0.599728;0.019967;1.007761;1.031789;1.126538;1.120211;0.998935;
2.146969;1.003381;0.998491;0.784194;0.601561;0.714736;0.719995;0.594456;0.020385;1.007869;1.031684;1.126446;1.120124;0.999070;
2.152941;1.000604;0.998546;0.784243;0.601458;0.715412;0.719323;0.589469;0.020766;1.007968;1.031580;1.126356;1.120039;0.999194;
2.158913;0.997934;0.998605;0.784305;0.601330;0.716083;0.718641;0.584776;0.021112;1.008057;1.031479;1.126269;1.119955;0.999309;
2.164885;0.995377;0.998667;0.784379;0.601177;0.716745;0.717950;0.580388;0.021424;1.008137;1.031382;1.126183;1.119874;0.999414;
2.170857;0.992940;0.998733;0.784465;0.601000;0.717398;0.717253;0.576314;0.021701;1.008207;1.031287;1.126101;1.119796;0.999510;
2.176829;0.990628;0.998801;0.784563;0.600801;0.718040;0.716553;0.572562;0.021945;1.008268;1.031197;1.126023;1.119722;0.999595;
2.182801;0.988447;0.998872;0.784671;0.600580;0.718668;0.715852;0.569139;0.022155;1.008321;1.031111;1.125948;1.119651;0.999671;
2.188773;0.986401;0.998945;0.784790;0.600340;0.719281;0.715152;0.566051;0.022333;1.008364;1.031030;1.125878;1.119584;0.999738;
2.194745;0.984495;0.999021;0.784918;0.600080;0.719878;0.714457;0.563303;0.022480;1.008400;1.030955;1.125812;1.119522;0.999795;
2.200717;0.982732;0.999098;0.785056;0.599802;0.720457;0.713768;0.560897;0.022596;1.008427;1.030885;1.125752;1.119464;0.999843;
2.206689;0.981116;0.999178;0.785202;0.599509;0.721017;0.713088;0.558837;0.022683;1.008447;1.030822;1.125697;1.119412;0.999882;
2.212661;0.979649;0.999258;0.785357;0.599200;0.721556;0.712419;0.557123;0.022741;1.008459;1.030765;1.125647;1.119365;0.999913;
2.218633;0.978334;0.999340;0.785519;0.598878;0.722073;0.711763;0.555756;0.022772;1.008465;1.030715;1.125604;1.119324;0.999935;
2.224605;0.977173;0.999422;0.785687;0.598544;0.722567;0.711123;0.554734;0.022777;1.008463;1.030672;1.125567;1.119288;0.999948;
2.230577;0.976167;0.999505;0.785863;0.598199;0.723037;0.710500;0.554057;0.022757;1.008455;1.030637;1.125536;1.119259;0.999954;
2.236549;0.975317;0.999589;0.786043;0.597845;0.723482;0.709897;0.553720;0.022713;1.008441;1.030609;1.125512;1.119236;0.999951;
2.242521;0.974624;0.999672;0.786229;0.597483;0.723900;0.709315;0.553719;0.022646;1.008421;1.030589;1.125495;1.119220;0.999941;
2.248493;0.974087;0.999755;0.786419;0.597115;0.724292;0.708756;0.554050;0.022557;1.008395;1.030578;1.125485;1.119210;0.999924;
2.254465;0.973706;0.999838;0.786612;0.596741;0.724655;0.708223;0.554707;0.022448;1.008365;1.030574;1.125481;1.119207;0.999899;
2.260437;0.973480;0.999921;0.786808;0.596365;0.724990;0.707716;0.555682;0.022319;1.008330;1.030578;1.125485;1.119210;0.999868;
2.266409;0.973407;1.000002;0.787007;0.595987;0.725296;0.707237;0.556968;0.022173;1.008290;1.030590;1.125495;1.119221;0.999829;
2.272381;0.973486;1.000083;0.787207;0.595608;0.725573;0.706787;0.558557;0.022009;1.008246;1.030610;1.125513;1.119237;0.999784;
2.278353;0.973714;1.000162;0.787409;0.595230;0.725820;0.706368;0.560439;0.021829;1.008198;1.030638;1.125537;1.119260;0.999733;
2.284325;0.974090;1.000239;0.787611;0.594854;0.726036;0.705981;0.562603;0.021633;1.008146;1.030674;1.125569;1.119290;0.999677;
2.290296;0.974609;1.000315;0.787812;0.594482;0.726222;0.705626;0.565040;0.021424;1.008091;1.030718;1.125606;1.119326;0.999614;
2.296268;0.975268;1.000389;0.788013;0.594116;0.726378;0.705305;0.567737;0.021202;1.008033;1.030769;1.125651;1.119368;0.999546;
2.302240;0.976063;1.000461;0.788212;0.593755;0.726502;0.705018;0.570684;0.020968;1.007972;1.030827;1.125701;1.119416;0.999472;
2.308212;0.976991;1.000530;0.788409;0.593402;0.726596;0.704765;0.573866;0.020723;1.007909;1.030892;1.125758;1.119470;0.999394;
2.314184;0.978047;1.000597;0.788603;0.593057;0.726660;0.704548;0.577271;0.020468;1.007843;1.030964;1.125821;1.119530;0.999311;
2.320156;0.979226;1.000661;0.788794;0.592723;0.726693;0.704367;0.580886;0.020204;1.007775;1.031043;1.125889;1.119594;0.999224;
2.326128;0.980523;1.000723;0.788982;0.592400;0.726696;0.704221;0.584697;0.019931;1.007705;1.031127;1.125962;1.119664;0.999132;
2.332100;0.981932;1.000781;0.789165;0.592088;0.726669;0.704111;0.588689;0.019650;1.007634;1.031217;1.126040;1.119738;0.999036;
2.338072;0.983448;1.000837;0.789343;0.591790;0.726612;0.704037;0.592847;0.019363;1.007561;1.031312;1.126123;1.119817;0.998937;
2.344044;0.985066;1.000889;0.789516;0.591505;0.726527;0.703998;0.597158;0.019070;1.007486;1.031413;1.126211;1.119900;0.998835;
2.350016;0.986778;1.000938;0.789683;0.591236;0.726413;0.703995;0.601605;0.018772;1.007411;1.031517;1.126302;1.119987;0.998729;
2.355988;0.988579;1.000984;0.789843;0.590982;0.726272;0.704026;0.606175;0.018470;1.007334;1.031626;1.126396;1.120077;0.998620;
2.361960;0.990463;1.001026;0.789997;0.590744;0.726104;0.704092;0.610851;0.018164;1.007257;1.031739;1.126494;1.120170;0.998509;
2.367932;0.992423;1.001065;0.790144;0.590524;0.725909;0.704191;0.615618;0.017855;1.007180;1.031854;1.126595;1.120265;0.998396;
2.373904;0.994452;1.001100;0.790284;0.590321;0.725689;0.704323;0.620461;0.017544;1.007101;1.031973;1.126698;1.120363;0.998281;
2.379876;0.996544;1.001132;0.790415;0.590136;0.725444;0.704487;0.625365;0.017232;1.007023;1.032093;1.126803;1.120463;0.998164;
2.385848;0.998691;1.001160;0.790539;0.589970;0.725176;0.704683;0.630314;0.016919;1.006945;1.032216;1.126910;1.120565;0.998046;
2.391820;1.000887;1.001184;0.790654;0.589823;0.724885;0.704908;0.635294;0.016607;1.006867;1.032340;1.127018;1.120667;0.997926;
2.397792;1.003124;1.001204;0.790760;0.589695;0.724572;0.705163;0.640289;0.016296;1.006789;1.032465;1.127127;1.120771;0.997806;
2.403764;1.005397;1.001221;0.790857;0.589587;0.724239;0.705446;0.645285;0.015986;1.006711;1.032590;1.127237;1.120875;0.997686;
2.409736;1.007697;1.001234;0.790945;0.589499;0.723887;0.705755;0.650267;0.015678;1.006635;1.032716;1.127347;1.120980;0.997566;
2.415708;1.010018;1.001243;0.791024;0.589430;0.723517;0.706090;0.655221;0.015374;1.006559;1.032842;1.127457;1.121084;0.997446;
2.421680;1.012353;1.001249;0.791093;0.589381;0.723129;0.706448;0.660133;0.015074;1.006484;1.032967;1.127566;1.121188;0.997326;
2.427652;1.014695;1.001250;0.791153;0.589353;0.722726;0.706830;0.664990;0.014779;1.006410;1.033091;1.127674;1.121291;0.997208;
2.433624;1.017037;1.001249;0.791203;0.589344;0.722309;0.707233;0.669779;0.014489;1.006338;1.033214;1.127782;1.121393;0.997090;
2.439596;1.019373;1.001244;0.791243;0.589354;0.721878;0.707655;0.674487;0.014205;1.006268;1.033335;1.127888;1.121493;0.996975;
2.445568;1.021696;1.001235;0.791273;0.589385;0.721436;0.708096;0.679100;0.013928;1.006199;1.033454;1.127992;1.121592;0.996861;
2.451540;1.024000;1.001223;0.791293;0.589434;0.720983;0.708554;0.683609;0.013659;1.006132;1.033571;1.128094;1.121690;0.996750;
2.457512;1.026277;1.001207;0.791303;0.589502;0.720521;0.709027;0.688001;0.013399;1.006068;1.033686;1.128195;1.121785;0.996641;
2.463484;1.028523;1.001189;0.791304;0.589589;0.720052;0.709514;0.692266;0.013147;1.006005;1.033797;1.128292;1.121878;0.996535;
2.469456;1.030732;1.001167;0.791295;0.589694;0.719576;0.710013;0.696392;0.012906;1.005946;1.033906;1.128387;1.121968;0.996433;
2.475427;1.032896;1.001142;0.791276;0.589816;0.719096;0.710522;0.700371;0.012675;1.005889;1.034011;1.128480;1.122056;0.996334;
2.481399;1.035012;1.001115;0.791247;0.589956;0.718612;0.711041;0.704194;0.012456;1.005835;1.034113;1.128569;1.122141;0.996239;
2.487371;1.037073;1.001084;0.791209;0.590112;0.718126;0.711567;0.707851;0.012248;1.005784;1.034212;1.128655;1.122222;0.996148;
2.493343;1.039075;1.001051;0.791163;0.590284;0.717640;0.712100;0.711334;0.012054;1.005736;1.034306;1.128738;1.122301;0.996061;
2.499315;1.041013;1.001016;0.791107;0.590471;0.717154;0.712636;0.714637;0.011872;1.005692;1.034397;1.128817;1.122377;0.995979;
2.505287;1.042881;1.000978;0.791042;0.590673;0.716670;0.713176;0.717752;0.011705;1.005651;1.034483;1.128893;1.122449;0.995902;
2.511259;1.044677;1.000938;0.790968;0.590889;0.716189;0.713717;0.720673;0.011552;1.005614;1.034566;1.128966;1.122517;0.995831;
2.517231;1.046395;1.000895;0.790887;0.591117;0.715713;0.714259;0.723395;0.011414;1.005581;1.034644;1.129034;1.122582;0.995764;
2.523203;1.048032;1.000851;0.790797;0.591359;0.715244;0.714798;0.725913;0.011291;1.005552;1.034718;1.129099;1.122644;0.995704;
2.529175;1.049584;1.000805;0.790700;0.591611;0.714781;0.715336;0.728222;0.011184;1.005527;1.034787;1.129160;1.122702;0.995649;
2.535147;1.051049;1.000757;0.790596;0.591875;0.714327;0.715869;0.730319;0.011094;1.005507;1.034852;1.129217;1.122756;0.995600;
2.541119;1.052422;1.000708;0.790484;0.592149;0.713882;0.716396;0.732201;0.011020;1.005490;1.034912;1.129270;1.122806;0.995557;
2.547091;1.053703;1.000658;0.790366;0.592431;0.713448;0.716917;0.733865;0.010964;1.005478;1.034968;1.129319;1.122853;0.995520;
2.553063;1.054888;1.000606;0.790242;0.592722;0.713025;0.717430;0.735311;0.010924;1.005471;1.035020;1.129364;1.122896;0.995489;
2.559035;1.055975;1.000554;0.790111;0.593021;0.712616;0.717934;0.736536;0.010902;1.005468;1.035067;1.129405;1.122935;0.995465;
2.565007;1.056963;1.000500;0.789975;0.593326;0.712220;0.718427;0.737540;0.010897;1.005469;1.035109;1.129443;1.122970;0.995447;
2.570979;1.057850;1.000446;0.789835;0.593636;0.711839;0.718909;0.738323;0.010910;1.005475;1.035147;1.129476;1.123002;0.995436;
2.576951;1.058635;1.000391;0.789689;0.593952;0.711474;0.719379;0.738887;0.010940;1.005486;1.035180;1.129505;1.123030;0.995431;
2.588895;1.059898;1.000282;0.789387;0.594593;0.710794;0.720275;0.739364;0.011052;1.005521;1.035234;1.129553;1.123075;0.995440;
2.599644;1.060682;1.000183;0.789103;0.595177;0.710242;0.721030;0.739063;0.011211;1.005567;1.035268;1.129582;1.123103;0.995469;
2.610394;1.061135;1.000085;0.788811;0.595764;0.709752;0.721731;0.738091;0.011423;1.005628;1.035288;1.129600;1.123120;0.995518;
2.621144;1.061260;0.999989;0.788514;0.596348;0.709326;0.722373;0.736472;0.011685;1.005701;1.035294;1.129606;1.123125;0.995585;
2.631893;1.061066;0.999895;0.788213;0.596924;0.708965;0.722953;0.734235;0.011996;1.005787;1.035288;1.129600;1.123120;0.995671;
2.642643;1.060563;0.999805;0.787912;0.597489;0.708673;0.723469;0.731417;0.012350;1.005884;1.035269;1.129584;1.123104;0.995772;
2.653392;1.059763;0.999719;0.787614;0.598038;0.708448;0.723916;0.728056;0.012744;1.005992;1.035239;1.129557;1.123079;0.995889;
2.664142;1.058681;0.999638;0.787319;0.598567;0.708292;0.724294;0.724195;0.013173;1.006108;1.035197;1.129519;1.123043;0.996019;
2.674891;1.057335;0.999562;0.787032;0.599071;0.708203;0.724601;0.719882;0.013631;1.006232;1.035143;1.129473;1.122999;0.996160;
2.685641;1.055745;0.999493;0.786754;0.599549;0.708182;0.724836;0.715167;0.014114;1.006362;1.035080;1.129417;1.122946;0.996311;
2.695315;1.054121;0.999436;0.786513;0.599952;0.708217;0.724987;0.710620;0.014565;1.006483;1.035015;1.129360;1.122892;0.996455;
2.704990;1.052333;0.999385;0.786282;0.600329;0.708304;0.725080;0.705830;0.015027;1.006606;1.034942;1.129296;1.122831;0.996603;
2.714665;1.050398;0.999339;0.786063;0.600678;0.708439;0.725115;0.700838;0.015496;1.006731;1.034862;1.129226;1.122765;0.996755;
2.724339;1.048334;0.999300;0.785857;0.600995;0.708620;0.725095;0.695685;0.015966;1.006856;1.034777;1.129151;1.122693;0.996909;
2.734014;1.046161;0.999267;0.785664;0.601281;0.708845;0.725021;0.690415;0.016435;1.006980;1.034685;1.129071;1.122617;0.997064;
2.743688;1.043898;0.999241;0.785487;0.601535;0.709110;0.724894;0.685070;0.016898;1.007101;1.034589;1.128986;1.122537;0.997218;
2.752395;1.041799;0.999222;0.785340;0.601734;0.709380;0.724736;0.680228;0.017306;1.007209;1.034499;1.128907;1.122462;0.997356;
2.761103;1.039657;0.999209;0.785207;0.601905;0.709678;0.724539;0.675390;0.017703;1.007313;1.034405;1.128825;1.122384;0.997491;
2.769810;1.037486;0.999201;0.785087;0.602048;0.710001;0.724305;0.670585;0.018088;1.007413;1.034310;1.128741;1.122304;0.997624;
2.778517;1.035301;0.999199;0.784980;0.602163;0.710346;0.724036;0.665844;0.018456;1.007508;1.034212;1.128656;1.122223;0.997752;
2.787224;1.033115;0.999201;0.784888;0.602249;0.710711;0.723735;0.661194;0.018806;1.007599;1.034113;1.128569;1.122141;0.997875;
2.795931;1.030944;0.999209;0.784809;0.602307;0.711092;0.723404;0.656664;0.019136;1.007683;1.034014;1.128482;1.122058;0.997994;
2.804638;1.028799;0.999221;0.784745;0.602338;0.711486;0.723046;0.652278;0.019445;1.007762;1.033914;1.128395;1.121975;0.998106;
2.813345;1.026694;0.999238;0.784695;0.602341;0.711891;0.722663;0.648062;0.019730;1.007835;1.033815;1.128308;1.121893;0.998212;
2.822052;1.024642;0.999260;0.784658;0.602318;0.712304;0.722259;0.644038;0.019991;1.007900;1.033718;1.128223;1.121811;0.998311;
2.830760;1.022655;0.999285;0.784635;0.602269;0.712721;0.721837;0.640228;0.020227;1.007959;1.033622;1.128139;1.121732;0.998402;
2.839467;1.020743;0.999315;0.784625;0.602195;0.713140;0.721400;0.636652;0.020436;1.008010;1.033528;1.128057;1.121654;0.998486;
2.848174;1.018917;0.999349;0.784628;0.602098;0.713558;0.720950;0.633328;0.020618;1.008055;1.033438;1.127978;1.121579;0.998561;
2.856881;1.017188;0.999385;0.784643;0.601978;0.713973;0.720492;0.630271;0.020773;1.008092;1.033351;1.127902;1.121506;0.998629;
2.865588;1.015563;0.999426;0.784670;0.601837;0.714381;0.720028;0.627495;0.020900;1.008121;1.033268;1.127829;1.121438;0.998688;
2.874295;1.014053;0.999468;0.784709;0.601676;0.714780;0.719562;0.625013;0.021000;1.008144;1.033190;1.127761;1.121373;0.998738;
2.883002;1.012662;0.999514;0.784757;0.601497;0.715168;0.719097;0.622833;0.021073;1.008159;1.033117;1.127697;1.121312;0.998780;
2.891709;1.011400;0.999561;0.784816;0.601301;0.715542;0.718636;0.620964;0.021118;1.008167;1.033049;1.127638;1.121256;0.998814;
2.900417;1.010270;0.999611;0.784884;0.601091;0.715899;0.718183;0.619410;0.021137;1.008168;1.032988;1.127584;1.121205;0.998839;
2.909124;1.009278;0.999662;0.784959;0.600868;0.716239;0.717739;0.618175;0.021132;1.008163;1.032932;1.127536;1.121159;0.998855;
2.917831;1.008425;0.999714;0.785043;0.600633;0.716560;0.717308;0.617259;0.021101;1.008151;1.032884;1.127493;1.121118;0.998863;
2.926538;1.007716;0.999767;0.785133;0.600389;0.716858;0.716893;0.616661;0.021047;1.008133;1.032842;1.127456;1.121084;0.998864;
2.935245;1.007151;0.999820;0.785228;0.600137;0.717134;0.716495;0.616379;0.020970;1.008109;1.032807;1.127426;1.121054;0.998856;
2.943952;1.006732;0.999873;0.785329;0.599880;0.717385;0.716118;0.616407;0.020871;1.008080;1.032779;1.127401;1.121031;0.998841;
2.952659;1.006458;0.999927;0.785433;0.599619;0.717611;0.715763;0.616740;0.020752;1.008045;1.032758;1.127383;1.121014;0.998818;
2.961367;1.006329;0.999979;0.785541;0.599355;0.717810;0.715432;0.617370;0.020613;1.008006;1.032744;1.127371;1.121003;0.998788;
2.970074;1.006343;1.000031;0.785651;0.599091;0.717982;0.715128;0.618287;0.020456;1.007962;1.032738;1.127366;1.120997;0.998751;
2.978781;1.006498;1.000082;0.785762;0.598829;0.718125;0.714851;0.619479;0.020282;1.007914;1.032738;1.127366;1.120998;0.998708;
2.987488;1.006788;1.000131;0.785874;0.598571;0.718240;0.714604;0.620932;0.020094;1.007862;1.032745;1.127372;1.121004;0.998659;
2.996195;1.007211;1.000179;0.785985;0.598318;0.718326;0.714388;0.622632;0.019891;1.007807;1.032759;1.127385;1.121015;0.998605;
3.004902;1.007761;1.000224;0.786094;0.598071;0.718383;0.714202;0.624562;0.019676;1.007748;1.032780;1.127402;1.121032;0.998545;
3.013609;1.008432;1.000267;0.786202;0.597834;0.718411;0.714049;0.626707;0.019450;1.007687;1.032806;1.127425;1.121054;0.998480;
3.022316;1.009219;1.000308;0.786306;0.597606;0.718409;0.713929;0.629048;0.019215;1.007624;1.032838;1.127453;1.121081;0.998411;
3.031024;1.010113;1.000347;0.786407;0.597389;0.718380;0.713841;0.631567;0.018971;1.007559;1.032875;1.127486;1.121112;0.998338;
3.039731;1.011107;1.000382;0.786503;0.597185;0.718322;0.713785;0.634243;0.018720;1.007493;1.032918;1.127523;1.121147;0.998261;
3.048438;1.012195;1.000414;0.786595;0.596994;0.718238;0.713763;0.637057;0.018464;1.007425;1.032964;1.127564;1.121185;0.998182;
3.057145;1.013366;1.000443;0.786680;0.596819;0.718127;0.713772;0.639990;0.018204;1.007356;1.033015;1.127608;1.121227;0.998100;
3.065852;1.014613;1.000469;0.786759;0.596659;0.717991;0.713813;0.643019;0.017942;1.007287;1.033069;1.127655;1.121272;0.998016;
3.074559;1.015926;1.000492;0.786831;0.596516;0.717831;0.713884;0.646125;0.017678;1.007218;1.033126;1.127705;1.121320;0.997930;
3.083266;1.017296;1.000511;0.786896;0.596390;0.717647;0.713985;0.649286;0.017415;1.007149;1.033186;1.127757;1.121369;0.997843;
3.091973;1.018714;1.000527;0.786953;0.596282;0.717443;0.714114;0.652483;0.017153;1.007080;1.033247;1.127811;1.121420;0.997756;
3.100681;1.020170;1.000539;0.787002;0.596192;0.717218;0.714271;0.655693;0.016893;1.007012;1.033310;1.127866;1.121473;0.997669;
3.109388;1.021656;1.000548;0.787042;0.596120;0.716975;0.714453;0.658898;0.016638;1.006946;1.033374;1.127922;1.121526;0.997582;
3.118095;1.023160;1.000553;0.787073;0.596067;0.716715;0.714659;0.662079;0.016388;1.006881;1.033439;1.127978;1.121579;0.997496;
3.126802;1.024674;1.000555;0.787096;0.596033;0.716440;0.714888;0.665215;0.016144;1.006818;1.033503;1.128035;1.121633;0.997411;
3.135509;1.026189;1.000554;0.787109;0.596018;0.716151;0.715137;0.668288;0.015908;1.006756;1.033567;1.128091;1.121686;0.997328;
3.144216;1.027696;1.000549;0.787113;0.596021;0.715851;0.715404;0.671282;0.015680;1.006698;1.033630;1.128146;1.121739;0.997248;
3.152923;1.029185;1.000541;0.787108;0.596043;0.715542;0.715689;0.674179;0.015463;1.006641;1.033692;1.128200;1.121790;0.997170;
3.161631;1.030647;1.000530;0.787094;0.596082;0.715225;0.715988;0.676963;0.015256;1.006588;1.033752;1.128253;1.121840;0.997096;
3.170338;1.032076;1.000516;0.787071;0.596139;0.714902;0.716300;0.679621;0.015061;1.006538;1.033811;1.128304;1.121889;0.997025;
3.179045;1.033463;1.000499;0.787039;0.596212;0.714576;0.716622;0.682138;0.014879;1.006491;1.033866;1.128353;1.121935;0.996958;
3.187752;1.034800;1.000480;0.786998;0.596301;0.714247;0.716953;0.684502;0.014710;1.006448;1.033920;1.128399;1.121979;0.996895;
3.196459;1.036080;1.000458;0.786948;0.596405;0.713919;0.717290;0.686702;0.014555;1.006408;1.033970;1.128443;1.122021;0.996837;
3.205166;1.037298;1.000433;0.786891;0.596524;0.713592;0.717631;0.688727;0.014415;1.006373;1.034017;1.128484;1.122060;0.996784;
3.213873;1.038446;1.000407;0.786825;0.596656;0.713269;0.717975;0.690569;0.014291;1.006341;1.034060;1.128522;1.122096;0.996736;
3.222580;1.039519;1.000379;0.786752;0.596800;0.712951;0.718318;0.692220;0.014182;1.006314;1.034100;1.128557;1.122129;0.996693;
3.231288;1.040513;1.000349;0.786672;0.596956;0.712641;0.718660;0.693674;0.014090;1.006290;1.034136;1.128589;1.122160;0.996656;
3.239995;1.041423;1.000318;0.786585;0.597122;0.712339;0.718998;0.694927;0.014014;1.006271;1.034168;1.128617;1.122186;0.996624;
3.248702;1.042247;1.000285;0.786493;0.597297;0.712047;0.719331;0.695975;0.013954;1.006257;1.034196;1.128642;1.122210;0.996599;
3.257409;1.042980;1.000252;0.786394;0.597479;0.711767;0.719656;0.696816;0.013911;1.006247;1.034220;1.128663;1.122230;0.996579;
3.266116;1.043620;1.000217;0.786291;0.597669;0.711500;0.719972;0.697449;0.013885;1.006241;1.034240;1.128680;1.122246;0.996564;
3.274823;1.044166;1.000182;0.786183;0.597864;0.711246;0.720278;0.697874;0.013875;1.006239;1.034256;1.128694;1.122259;0.996556;
3.283530;1.044617;1.000147;0.786071;0.598064;0.711008;0.720572;0.698094;0.013881;1.006241;1.034267;1.128704;1.122269;0.996554;
3.292237;1.044971;1.000112;0.785956;0.598267;0.710787;0.720853;0.698110;0.013903;1.006248;1.034275;1.128710;1.122275;0.996557;
3.300945;1.045229;1.000077;0.785838;0.598472;0.710582;0.721119;0.697927;0.013941;1.006259;1.034278;1.128713;1.122277;0.996565;
3.309652;1.045391;1.000042;0.785718;0.598677;0.710395;0.721369;0.697549;0.013993;1.006273;1.034276;1.128712;1.122276;0.996579;
3.327066;1.045435;0.999974;0.785475;0.599085;0.710077;0.721816;0.696245;0.014137;1.006312;1.034262;1.128699;1.122264;0.996622;
3.342739;1.045165;0.999916;0.785254;0.599444;0.709857;0.722156;0.694479;0.014310;1.006358;1.034236;1.128677;1.122243;0.996676;
3.358412;1.044621;0.999861;0.785036;0.599789;0.709700;0.722432;0.692211;0.014516;1.006413;1.034198;1.128643;1.122211;0.996744;
3.372517;1.043912;0.999817;0.784845;0.600082;0.709613;0.722624;0.689788;0.014727;1.006469;1.034155;1.128605;1.122175;0.996814;
3.386623;1.043016;0.999777;0.784660;0.600356;0.709575;0.722761;0.687055;0.014955;1.006529;1.034103;1.128560;1.122132;0.996892;
3.399318;1.042067;0.999745;0.784500;0.600583;0.709583;0.722838;0.684373;0.015172;1.006585;1.034050;1.128514;1.122088;0.996967;
3.412013;1.041000;0.999718;0.784349;0.600789;0.709629;0.722872;0.681524;0.015395;1.006643;1.033992;1.128463;1.122040;0.997046;
3.424708;1.039833;0.999695;0.784208;0.600973;0.709710;0.722863;0.678550;0.015622;1.006702;1.033929;1.128408;1.121987;0.997127;
3.437403;1.038585;0.999677;0.784078;0.601133;0.709823;0.722812;0.675492;0.015847;1.006760;1.033863;1.128349;1.121932;0.997208;
3.450098;1.037275;0.999664;0.783958;0.601267;0.709966;0.722723;0.672394;0.016068;1.006817;1.033793;1.128288;1.121874;0.997290;
3.461523;1.036059;0.999656;0.783862;0.601367;0.710118;0.722612;0.669602;0.016261;1.006866;1.033728;1.128232;1.121820;0.997362;
3.472949;1.034822;0.999653;0.783775;0.601445;0.710288;0.722473;0.666840;0.016445;1.006912;1.033662;1.128174;1.121765;0.997432;
3.484374;1.033578;0.999653;0.783699;0.601502;0.710474;0.722309;0.664137;0.016618;1.006956;1.033596;1.128116;1.121710;0.997499;
3.495800;1.032343;0.999657;0.783633;0.601538;0.710674;0.722122;0.661519;0.016778;1.006995;1.033529;1.128058;1.121655;0.997563;
3.507225;1.031128;0.999665;0.783578;0.601553;0.710883;0.721916;0.659012;0.016924;1.007031;1.033463;1.128000;1.121600;0.997623;
3.518651;1.029947;0.999676;0.783534;0.601548;0.711101;0.721693;0.656639;0.017053;1.007063;1.033399;1.127943;1.121546;0.997679;
3.530076;1.028812;0.999690;0.783500;0.601524;0.711323;0.721456;0.654424;0.017166;1.007090;1.033336;1.127888;1.121494;0.997729;
3.541502;1.027734;0.999708;0.783476;0.601481;0.711546;0.721208;0.652385;0.017260;1.007112;1.033275;1.127835;1.121443;0.997774;
3.552927;1.026724;0.999728;0.783462;0.601421;0.711769;0.720953;0.650538;0.017336;1.007129;1.033217;1.127784;1.121395;0.997813;
3.564353;1.025790;0.999750;0.783457;0.601344;0.711987;0.720693;0.648899;0.017392;1.007141;1.033162;1.127737;1.121350;0.997846;
3.575778;1.024941;0.999775;0.783461;0.601254;0.712200;0.720431;0.647479;0.017429;1.007148;1.033111;1.127692;1.121307;0.997872;
3.587204;1.024184;0.999802;0.783472;0.601150;0.712403;0.720171;0.646287;0.017446;1.007149;1.033065;1.127651;1.121269;0.997892;
3.598629;1.023525;0.999830;0.783491;0.601034;0.712596;0.719916;0.645332;0.017443;1.007145;1.033022;1.127614;1.121234;0.997906;
3.610055;1.022969;0.999859;0.783517;0.600909;0.712775;0.719668;0.644615;0.017421;1.007137;1.032985;1.127581;1.121202;0.997913;
3.621480;1.022520;0.999890;0.783548;0.600776;0.712940;0.719431;0.644139;0.017381;1.007123;1.032952;1.127553;1.121175;0.997914;
3.632906;1.022180;0.999920;0.783583;0.600636;0.713087;0.719206;0.643902;0.017323;1.007105;1.032925;1.127529;1.121152;0.997909;
3.644331;1.021950;0.999951;0.783623;0.600493;0.713217;0.718996;0.643900;0.017248;1.007083;1.032902;1.127509;1.121134;0.997898;
3.655757;1.021830;0.999982;0.783666;0.600346;0.713326;0.718803;0.644128;0.017156;1.007056;1.032885;1.127494;1.121120;0.997880;
3.667182;1.021819;1.000012;0.783711;0.600200;0.713416;0.718629;0.644576;0.017050;1.007026;1.032873;1.127484;1.121110;0.997858;
3.678608;1.021915;1.000042;0.783757;0.600054;0.713483;0.718476;0.645233;0.016930;1.006992;1.032867;1.127478;1.121104;0.997830;
3.690033;1.022114;1.000070;0.783804;0.599911;0.713530;0.718344;0.646089;0.016798;1.006955;1.032865;1.127477;1.121103;0.997797;
3.701459;1.022412;1.000097;0.783850;0.599772;0.713554;0.718235;0.647127;0.016655;1.006916;1.032868;1.127479;1.121105;0.997760;
3.712884;1.022803;1.000122;0.783894;0.599639;0.713555;0.718150;0.648332;0.016503;1.006874;1.032875;1.127486;1.121111;0.997719;
3.724310;1.023282;1.000146;0.783937;0.599514;0.713535;0.718089;0.649687;0.016343;1.006830;1.032887;1.127496;1.121121;0.997675;
3.735735;1.023842;1.000167;0.783976;0.599398;0.713494;0.718053;0.651173;0.016176;1.006785;1.032902;1.127509;1.121134;0.997628;
3.747161;1.024474;1.000186;0.784012;0.599291;0.713431;0.718040;0.652772;0.016004;1.006739;1.032921;1.127526;1.121149;0.997578;
3.758586;1.025171;1.000203;0.784044;0.599196;0.713348;0.718052;0.654463;0.015829;1.006692;1.032943;1.127545;1.121167;0.997526;
3.770012;1.025924;1.000218;0.784071;0.599112;0.713247;0.718087;0.656226;0.015652;1.006644;1.032967;1.127566;1.121188;0.997473;
3.781437;1.026724;1.000230;0.784092;0.599042;0.713127;0.718145;0.658041;0.015475;1.006597;1.032994;1.127589;1.121210;0.997419;
3.792863;1.027563;1.000239;0.784108;0.598984;0.712991;0.718224;0.659886;0.015299;1.006550;1.033022;1.127614;1.121233;0.997364;
3.804288;1.028429;1.000246;0.784117;0.598940;0.712839;0.718324;0.661743;0.015125;1.006504;1.033052;1.127640;1.121258;0.997310;
3.815714;1.029315;1.000250;0.784120;0.598910;0.712674;0.718443;0.663590;0.014956;1.006458;1.033082;1.127666;1.121283;0.997256;
3.827139;1.030211;1.000251;0.784116;0.598895;0.712498;0.718579;0.665409;0.014791;1.006415;1.033113;1.127693;1.121308;0.997203;
3.838565;1.031107;1.000250;0.784105;0.598893;0.712311;0.718731;0.667182;0.014633;1.006373;1.033143;1.127720;1.121334;0.997152;
3.849990;1.031995;1.000246;0.784088;0.598905;0.712116;0.718896;0.668890;0.014483;1.006333;1.033173;1.127746;1.121359;0.997103;
3.861416;1.032865;1.000240;0.784063;0.598931;0.711915;0.719073;0.670519;0.014341;1.006296;1.033202;1.127771;1.121383;0.997057;
3.872841;1.033710;1.000232;0.784031;0.598970;0.711710;0.719261;0.672052;0.014209;1.006261;1.033230;1.127796;1.121406;0.997013;
3.884267;1.034522;1.000222;0.783993;0.599021;0.711502;0.719456;0.673477;0.014087;1.006229;1.033256;1.127819;1.121428;0.996973;
3.895692;1.035293;1.000209;0.783948;0.599085;0.711294;0.719657;0.674781;0.013977;1.006200;1.033280;1.127840;1.121448;0.996936;
3.907118;1.036017;1.000195;0.783897;0.599159;0.711087;0.719862;0.675954;0.013878;1.006174;1.033302;1.127859;1.121466;0.996902;
3.918543;1.036687;1.000180;0.783841;0.599243;0.710883;0.720068;0.676987;0.013791;1.006151;1.033322;1.127876;1.121482;0.996873;
3.929968;1.037300;1.000163;0.783778;0.599336;0.710684;0.720274;0.677873;0.013717;1.006132;1.033338;1.127891;1.121496;0.996848;
3.941394;1.037850;1.000144;0.783711;0.599438;0.710491;0.720478;0.678606;0.013656;1.006116;1.033352;1.127903;1.121507;0.996828;
3.952819;1.038333;1.000125;0.783639;0.599546;0.710306;0.720678;0.679183;0.013607;1.006103;1.033363;1.127912;1.121516;0.996811;
3.964245;1.038747;1.000106;0.783563;0.599660;0.710131;0.720871;0.679602;0.013572;1.006094;1.033371;1.127919;1.121523;0.996799;
3.975670;1.039089;1.000085;0.783484;0.599779;0.709966;0.721058;0.679862;0.013548;1.006088;1.033375;1.127923;1.121527;0.996792;
3.987096;1.039359;1.000065;0.783401;0.599901;0.709812;0.721235;0.679965;0.013537;1.006085;1.033376;1.127924;1.121528;0.996788;
3.998521;1.039555;1.000044;0.783316;0.600026;0.709671;0.721401;0.679915;0.013538;1.006085;1.033374;1.127922;1.121526;0.996789;
4.009947;1.039678;1.000024;0.783230;0.600151;0.709544;0.721556;0.679715;0.013550;1.006088;1.033369;1.127917;1.121522;0.996794;
4.021372;1.039730;1.000004;0.783142;0.600276;0.709431;0.721699;0.679371;0.013572;1.006093;1.033361;1.127910;1.121515;0.996803;
4.032798;1.039710;0.999985;0.783054;0.600400;0.709332;0.721827;0.678892;0.013603;1.006101;1.033349;1.127900;1.121505;0.996815;
4.044223;1.039624;0.999966;0.782966;0.600521;0.709248;0.721941;0.678285;0.013644;1.006111;1.033335;1.127887;1.121493;0.996831;
4.055649;1.039472;0.999949;0.782879;0.600640;0.709179;0.722039;0.677560;0.013692;1.006124;1.033317;1.127872;1.121478;0.996849;
4.067074;1.039260;0.999932;0.782793;0.600753;0.709125;0.722122;0.676727;0.013747;1.006137;1.033297;1.127855;1.121462;0.996870;
4.078500;1.038990;0.999917;0.782708;0.600862;0.709085;0.722189;0.675799;0.013807;1.006153;1.033275;1.127835;1.121443;0.996894;
4.089925;1.038669;0.999903;0.782626;0.600964;0.709060;0.722240;0.674788;0.013872;1.006169;1.033250;1.127813;1.121422;0.996920;
4.101351;1.038301;0.999891;0.782546;0.601059;0.709049;0.722276;0.673706;0.013940;1.006186;1.033223;1.127789;1.121400;0.996947;
4.112776;1.037892;0.999880;0.782470;0.601147;0.709052;0.722295;0.672566;0.014011;1.006204;1.033194;1.127764;1.121376;0.996975;
4.124202;1.037447;0.999871;0.782397;0.601227;0.709067;0.722300;0.671383;0.014082;1.006222;1.033164;1.127738;1.121351;0.997004;
4.135627;1.036972;0.999864;0.782328;0.601298;0.709093;0.722289;0.670169;0.014154;1.006239;1.033132;1.127710;1.121324;0.997034;
4.147053;1.036475;0.999858;0.782263;0.601360;0.709131;0.722265;0.668938;0.014224;1.006257;1.033099;1.127681;1.121297;0.997063;
4.158478;1.035960;0.999854;0.782202;0.601413;0.709178;0.722227;0.667704;0.014292;1.006273;1.033065;1.127652;1.121269;0.997092;
4.169904;1.035434;0.999852;0.782146;0.601457;0.709234;0.722177;0.666480;0.014357;1.006289;1.033031;1.127622;1.121241;0.997121;
4.181329;1.034904;0.999852;0.782095;0.601492;0.709298;0.722115;0.665278;0.014417;1.006303;1.032997;1.127592;1.121212;0.997148;
4.192755;1.034376;0.999853;0.782048;0.601517;0.709368;0.722044;0.664110;0.014473;1.006316;1.032962;1.127562;1.121184;0.997175;
4.204180;1.033855;0.999856;0.782006;0.601533;0.709443;0.721963;0.662989;0.014523;1.006328;1.032928;1.127532;1.121155;0.997199;
4.215606;1.033347;0.999860;0.781968;0.601540;0.709521;0.721875;0.661923;0.014566;1.006338;1.032895;1.127503;1.121128;0.997222;
4.227031;1.032858;0.999866;0.781936;0.601538;0.709602;0.721780;0.660925;0.014602;1.006345;1.032862;1.127474;1.121100;0.997243;
4.238457;1.032392;0.999874;0.781908;0.601528;0.709685;0.721681;0.660001;0.014631;1.006351;1.032830;1.127446;1.121074;0.997261;
4.249882;1.031955;0.999882;0.781884;0.601511;0.709767;0.721577;0.659160;0.014652;1.006355;1.032800;1.127420;1.121049;0.997277;
4.261308;1.031550;0.999892;0.781864;0.601486;0.709848;0.721471;0.658409;0.014664;1.006356;1.032771;1.127395;1.121025;0.997290;
4.272733;1.031182;0.999903;0.781848;0.601454;0.709927;0.721365;0.657753;0.014668;1.006356;1.032743;1.127371;1.121002;0.997301;
4.284159;1.030854;0.999914;0.781836;0.601417;0.710002;0.721258;0.657196;0.014664;1.006353;1.032718;1.127348;1.120981;0.997308;
4.295584;1.030568;0.999926;0.781828;0.601374;0.710073;0.721154;0.656743;0.014651;1.006347;1.032694;1.127328;1.120961;0.997313;
4.307010;1.030328;0.999939;0.781822;0.601327;0.710138;0.721052;0.656394;0.014629;1.006340;1.032673;1.127309;1.120944;0.997315;
4.318435;1.030134;0.999952;0.781819;0.601276;0.710197;0.720955;0.656151;0.014599;1.006330;1.032653;1.127292;1.120928;0.997314;
4.329861;1.029987;0.999966;0.781818;0.601222;0.710248;0.720862;0.656014;0.014562;1.006319;1.032636;1.127277;1.120913;0.997311;
4.352712;1.029840;0.999993;0.781822;0.601110;0.710326;0.720699;0.656046;0.014464;1.006289;1.032609;1.127253;1.120891;0.997295;
4.375563;1.029883;1.000019;0.781829;0.600996;0.710369;0.720567;0.656466;0.014339;1.006253;1.032590;1.127237;1.120875;0.997270;
4.398414;1.030107;1.000044;0.781838;0.600886;0.710375;0.720472;0.657234;0.014191;1.006212;1.032580;1.127228;1.120867;0.997236;
4.421265;1.030496;1.000066;0.781845;0.600785;0.710342;0.720417;0.658302;0.014026;1.006166;1.032578;1.127226;1.120865;0.997195;
4.444116;1.031030;1.000084;0.781848;0.600699;0.710271;0.720404;0.659611;0.013848;1.006117;1.032582;1.127230;1.120868;0.997148;
4.464682;1.031613;1.000098;0.781845;0.600636;0.710177;0.720428;0.660944;0.013681;1.006071;1.032591;1.127238;1.120876;0.997103;
4.485248;1.032271;1.000108;0.781835;0.600591;0.710056;0.720484;0.662368;0.013513;1.006025;1.032603;1.127248;1.120886;0.997056;
4.503757;1.032909;1.000113;0.781819;0.600565;0.709927;0.720560;0.663689;0.013363;1.005984;1.032616;1.127260;1.120897;0.997013;
4.522266;1.033572;1.000116;0.781795;0.600556;0.709783;0.720658;0.665005;0.013217;1.005944;1.032631;1.127272;1.120909;0.996971;
4.540775;1.034242;1.000116;0.781764;0.600563;0.709626;0.720775;0.666281;0.013078;1.005907;1.032645;1.127285;1.120921;0.996930;
4.559285;1.034902;1.000113;0.781725;0.600586;0.709460;0.720909;0.667484;0.012948;1.005872;1.032659;1.127297;1.120932;0.996892;
4.577794;1.035536;1.000107;0.781678;0.600623;0.709288;0.721054;0.668585;0.012829;1.005840;1.032672;1.127308;1.120943;0.996857;
4.596303;1.036130;1.000099;0.781623;0.600675;0.709113;0.721209;0.669558;0.012723;1.005811;1.032683;1.127318;1.120952;0.996826;
4.614813;1.036671;1.000088;0.781561;0.600740;0.708940;0.721368;0.670383;0.012630;1.005786;1.032692;1.127326;1.120959;0.996799;
4.633322;1.037148;1.000077;0.781493;0.600816;0.708772;0.721527;0.671041;0.012552;1.005764;1.032697;1.127331;1.120964;0.996777;
4.651831;1.037552;1.000063;0.781419;0.600900;0.708611;0.721684;0.671525;0.012489;1.005747;1.032700;1.127333;1.120966;0.996760;
4.670341;1.037878;1.000049;0.781340;0.600992;0.708461;0.721835;0.671828;0.012441;1.005733;1.032699;1.127332;1.120965;0.996748;
4.688850;1.038122;1.000035;0.781258;0.601089;0.708323;0.721977;0.671951;0.012406;1.005723;1.032694;1.127327;1.120961;0.996741;
4.707359;1.038282;1.000020;0.781173;0.601188;0.708199;0.722107;0.671897;0.012385;1.005717;1.032685;1.127320;1.120954;0.996739;
4.725868;1.038358;1.000006;0.781087;0.601288;0.708092;0.722223;0.671676;0.012377;1.005714;1.032673;1.127309;1.120944;0.996741;
4.744378;1.038355;0.999992;0.780999;0.601386;0.708000;0.722324;0.671300;0.012379;1.005713;1.032657;1.127296;1.120931;0.996747;
4.762887;1.038277;0.999980;0.780913;0.601481;0.707926;0.722407;0.670785;0.012390;1.005715;1.032638;1.127279;1.120915;0.996757;
4.781396;1.038129;0.999969;0.780828;0.601571;0.707869;0.722472;0.670149;0.012409;1.005719;1.032616;1.127260;1.120897;0.996769;
4.799906;1.037920;0.999959;0.780746;0.601653;0.707829;0.722519;0.669415;0.012433;1.005724;1.032591;1.127238;1.120876;0.996784;
4.818415;1.037661;0.999951;0.780667;0.601728;0.707805;0.722548;0.668607;0.012460;1.005729;1.032564;1.127214;1.120854;0.996801;
4.836924;1.037361;0.999945;0.780592;0.601793;0.707795;0.722559;0.667751;0.012488;1.005735;1.032535;1.127189;1.120830;0.996818;
4.855434;1.037033;0.999941;0.780522;0.601848;0.707798;0.722554;0.666871;0.012516;1.005741;1.032505;1.127163;1.120805;0.996836;
4.873943;1.036687;0.999939;0.780457;0.601892;0.707812;0.722533;0.665992;0.012541;1.005746;1.032474;1.127136;1.120779;0.996853;
4.892452;1.036335;0.999939;0.780397;0.601926;0.707834;0.722500;0.665139;0.012561;1.005749;1.032443;1.127109;1.120753;0.996869;
4.910962;1.035990;0.999941;0.780343;0.601948;0.707864;0.722456;0.664332;0.012576;1.005751;1.032412;1.127082;1.120728;0.996884;
4.929471;1.035660;0.999945;0.780294;0.601961;0.707897;0.722403;0.663593;0.012582;1.005751;1.032382;1.127055;1.120703;0.996896;
