time;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_UPu;SM_generator_efdPu;SM_pss_UPssPu;
0.000000;1.000000;19.979030;1.000014;2.420747;0.000000;
0.000001;1.000000;19.979030;1.000014;2.420747;-0.000000;
0.000002;1.000000;19.979030;1.000014;2.420746;-0.000000;
0.000004;1.000000;19.979030;1.000014;2.420746;-0.000000;
0.000008;1.000000;19.979030;1.000014;2.420745;-0.000000;
0.000016;1.000000;19.979030;1.000014;2.420744;-0.000000;
0.000032;1.000000;19.979030;1.000014;2.420741;-0.000000;
0.000064;1.000000;19.979030;1.000014;2.420735;-0.000000;
0.000128;1.000000;19.979030;1.000014;2.420723;-0.000000;
0.000256;1.000000;19.979031;1.000014;2.420698;-0.000000;
0.000512;1.000000;19.979032;1.000014;2.420650;-0.000000;
0.001024;1.000000;19.979035;1.000014;2.420554;-0.000000;
0.002048;1.000000;19.979039;1.000014;2.420352;-0.000000;
0.004096;1.000000;19.979046;1.000015;2.419856;-0.000001;
0.008192;1.000000;19.979050;1.000015;2.418194;-0.000007;
0.016384;1.000000;19.978972;1.000013;2.411215;-0.000038;
0.032768;1.000000;19.978020;0.999995;2.379562;-0.000201;
0.040960;1.000000;19.977033;0.999976;2.353993;-0.000337;
0.057344;1.000001;19.972546;0.999890;2.258715;-0.000861;
0.073728;1.000003;19.961674;0.999681;2.039521;-0.002079;
0.088474;1.000006;19.940279;0.999270;1.606999;-0.004485;
0.097713;1.000009;19.917709;0.998836;1.148372;-0.007036;
0.106953;1.000014;19.882571;0.998161;0.431873;-0.011018;
0.115269;1.000020;19.834799;0.997243;-0.543691;-0.016439;
0.122753;1.000029;19.772631;0.996050;-1.813742;-0.023496;
0.129489;1.000040;19.694759;0.994558;-3.404576;-0.032334;
0.135522;1.000053;19.601040;0.992764;-5.318823;-0.042968;
0.138286;1.000061;19.548101;0.991753;-6.400001;-0.048974;
0.138287;1.000061;19.548082;0.991752;-6.400000;-0.048976;
0.138288;1.000061;19.548062;0.991752;-6.400000;-0.048978;
0.138290;1.000061;19.548022;0.991751;-6.400000;-0.048983;
0.138294;1.000061;19.547942;0.991750;-6.400000;-0.048992;
0.138302;1.000061;19.547783;0.991747;-6.400000;-0.049010;
0.138318;1.000061;19.547465;0.991740;-6.400000;-0.049046;
0.138350;1.000061;19.546829;0.991728;-6.400000;-0.049118;
0.138414;1.000061;19.545555;0.991704;-6.400000;-0.049263;
0.138542;1.000061;19.543006;0.991655;-6.400000;-0.049554;
0.138798;1.000062;19.537898;0.991558;-6.400000;-0.050142;
0.139310;1.000064;19.527646;0.991362;-6.400000;-0.051338;
0.140334;1.000067;19.507000;0.990967;-6.400000;-0.053818;
0.142382;1.000073;19.465182;0.990166;-6.400000;-0.059149;
0.146478;1.000088;19.379718;0.988525;-6.400000;-0.071479;
0.150574;1.000105;19.292146;0.986837;-6.400000;-0.086260;
0.153838;1.000120;19.221168;0.985462;-6.400000;-0.100000;
0.153839;1.000120;19.221146;0.985462;-6.400000;-0.100000;
0.153840;1.000120;19.221124;0.985461;-6.400000;-0.100000;
0.153842;1.000120;19.221080;0.985460;-6.400000;-0.100000;
0.153846;1.000120;19.220992;0.985459;-6.400000;-0.100000;
0.153854;1.000121;19.220817;0.985455;-6.400000;-0.100000;
0.153870;1.000121;19.220466;0.985449;-6.400000;-0.100000;
0.153902;1.000121;19.219764;0.985435;-6.400000;-0.100000;
0.153966;1.000121;19.218360;0.985408;-6.400000;-0.100000;
0.154094;1.000122;19.215551;0.985353;-6.400000;-0.100000;
0.154350;1.000123;19.209929;0.985244;-6.400000;-0.100000;
0.154862;1.000126;19.198671;0.985025;-6.400000;-0.100000;
0.155886;1.000131;19.176097;0.984587;-6.400000;-0.100000;
0.157934;1.000142;19.130749;0.983703;-6.400000;-0.100000;
0.162030;1.000166;19.039416;0.981914;-6.400000;-0.100000;
0.166126;1.000192;18.947441;0.980099;-6.400000;-0.100000;
0.170222;1.000220;18.855088;0.978263;-6.400000;-0.100000;
0.174318;1.000251;18.762606;0.976407;-6.400000;-0.100000;
0.178414;1.000285;18.670219;0.974535;-6.400000;-0.100000;
0.182510;1.000321;18.578129;0.972648;-6.400000;-0.100000;
0.186606;1.000359;18.486517;0.970750;-6.400000;-0.100000;
0.190702;1.000400;18.395547;0.968841;-6.400000;-0.100000;
0.194798;1.000443;18.305366;0.966923;-6.400000;-0.100000;
0.198894;1.000489;18.216105;0.964997;-6.400000;-0.100000;
0.202990;1.000537;18.127885;0.963064;-6.400000;-0.100000;
0.207086;1.000587;18.040816;0.961124;-6.400000;-0.100000;
0.211182;1.000639;17.954996;0.959179;-6.400000;-0.100000;
0.215278;1.000694;17.870515;0.957228;-6.400000;-0.100000;
0.219374;1.000751;17.787457;0.955272;-6.400000;-0.100000;
0.223470;1.000810;17.705898;0.953312;-6.400000;-0.100000;
0.227566;1.000872;17.625907;0.951347;-6.400000;-0.100000;
0.231662;1.000935;17.547547;0.949378;-6.400000;-0.100000;
0.235758;1.001000;17.470878;0.947405;-6.400000;-0.100000;
0.243950;1.001137;17.322898;0.943446;-6.400000;-0.100000;
0.251322;1.001267;17.195987;0.939869;-6.400000;-0.100000;
0.257527;1.001381;17.093981;0.936848;-6.400000;-0.100000;
0.257528;1.001381;17.093963;0.936848;-6.399905;-0.100000;
0.257529;1.001381;17.093947;0.936847;-6.399808;-0.100000;
0.257531;1.001381;17.093915;0.936846;-6.399614;-0.100000;
0.257535;1.001381;17.093850;0.936844;-6.399227;-0.100000;
0.257543;1.001381;17.093722;0.936841;-6.398453;-0.100000;
0.257559;1.001381;17.093464;0.936833;-6.396906;-0.100000;
0.257591;1.001382;17.092949;0.936817;-6.393810;-0.100000;
0.257655;1.001383;17.091921;0.936786;-6.387618;-0.100000;
0.257783;1.001385;17.089868;0.936724;-6.375235;-0.100000;
0.258039;1.001390;17.085775;0.936599;-6.350466;-0.100000;
0.258551;1.001400;17.077648;0.936351;-6.300923;-0.100000;
0.259575;1.001419;17.061628;0.935856;-6.201840;-0.100000;
0.261623;1.001458;17.030544;0.934875;-6.003846;-0.100000;
0.265719;1.001537;16.972333;0.932954;-5.609685;-0.100000;
0.273911;1.001698;16.872518;0.929275;-4.835827;-0.100000;
0.282103;1.001865;16.795516;0.925823;-4.088382;-0.100000;
0.290295;1.002034;16.741912;0.922602;-3.374897;-0.100000;
0.298487;1.002206;16.711873;0.919606;-2.700265;-0.100000;
0.306679;1.002379;16.705182;0.916830;-2.066985;-0.100000;
0.314871;1.002551;16.721319;0.914260;-1.475658;-0.100000;
0.323063;1.002722;16.759533;0.911882;-0.925482;-0.100000;
0.331255;1.002891;16.818908;0.909680;-0.414667;-0.100000;
0.339447;1.003055;16.898412;0.907638;0.059228;-0.100000;
0.346820;1.003199;16.986308;0.905923;0.456341;-0.100000;
0.354193;1.003339;17.088748;0.904311;0.828170;-0.100000;
0.360776;1.003460;17.191902;0.902952;1.140319;-0.100000;
0.367359;1.003575;17.305332;0.901658;1.435761;-0.100000;
0.373109;1.003672;17.412468;0.900577;1.681003;-0.100000;
0.378859;1.003765;17.526553;0.899537;1.915705;-0.100000;
0.384609;1.003854;17.647273;0.898533;2.140598;-0.100000;
0.390359;1.003938;17.774209;0.897563;2.356627;-0.100000;
0.396109;1.004017;17.906988;0.896623;2.564589;-0.100000;
0.397347;1.004033;17.936271;0.896424;2.608378;-0.100000;
0.397347;1.004033;17.936275;0.896424;2.608338;-0.100000;
0.397348;1.004033;17.936299;0.896424;2.612589;-0.099979;
0.397349;1.004033;17.936322;0.896424;2.616839;-0.099958;
0.397351;1.004033;17.936370;0.896424;2.625341;-0.099916;
0.397355;1.004033;17.936466;0.896423;2.642343;-0.099832;
0.397363;1.004033;17.936657;0.896422;2.676349;-0.099663;
0.397379;1.004034;17.937041;0.896419;2.744363;-0.099326;
0.397411;1.004034;17.937815;0.896414;2.880400;-0.098651;
0.397475;1.004035;17.939389;0.896405;3.152511;-0.097302;
0.397603;1.004036;17.942634;0.896388;3.696876;-0.094602;
0.397859;1.004040;17.949522;0.896359;4.786156;-0.089201;
0.398371;1.004047;17.964900;0.896326;6.966755;-0.078386;
0.398378;1.004047;17.965151;0.896325;7.000001;-0.078221;
0.398379;1.004047;17.965183;0.896325;7.000000;-0.078200;
0.398380;1.004047;17.965215;0.896325;7.000000;-0.078179;
0.398382;1.004047;17.965280;0.896325;6.999999;-0.078136;
0.398386;1.004047;17.965409;0.896325;7.000000;-0.078052;
0.398394;1.004047;17.965666;0.896325;7.000000;-0.077883;
0.398410;1.004047;17.966181;0.896324;7.000000;-0.077545;
0.398442;1.004047;17.967211;0.896323;7.000000;-0.076868;
0.398506;1.004048;17.969273;0.896321;7.000000;-0.075515;
0.398634;1.004050;17.973399;0.896317;7.000000;-0.072808;
0.398890;1.004053;17.981667;0.896309;7.000000;-0.067391;
0.399402;1.004060;17.998259;0.896294;7.000000;-0.056546;
0.400426;1.004073;18.031666;0.896265;7.000000;-0.034815;
0.402474;1.004098;18.099325;0.896215;7.000000;0.008804;
0.406570;1.004146;18.237684;0.896139;7.000000;0.096629;
0.406727;1.004147;18.243043;0.896137;7.000000;0.100000;
0.406728;1.004147;18.243078;0.896137;7.000000;0.100000;
0.406729;1.004147;18.243112;0.896137;7.000000;0.100000;
0.406731;1.004148;18.243181;0.896137;7.000000;0.100000;
0.406735;1.004148;18.243318;0.896137;7.000000;0.100000;
0.406743;1.004148;18.243593;0.896137;7.000000;0.100000;
0.406759;1.004148;18.244142;0.896136;7.000000;0.100000;
0.406791;1.004148;18.245241;0.896136;7.000000;0.100000;
0.406855;1.004149;18.247438;0.896135;7.000000;0.100000;
0.406983;1.004150;18.251837;0.896133;7.000000;0.100000;
0.407239;1.004153;18.260644;0.896130;7.000000;0.100000;
0.407751;1.004159;18.278300;0.896123;7.000000;0.100000;
0.408775;1.004170;18.313774;0.896111;7.000000;0.100000;
0.410823;1.004191;18.385329;0.896092;7.000000;0.100000;
0.414919;1.004231;18.530611;0.896066;7.000000;0.100000;
0.423111;1.004300;18.828046;0.896052;7.000000;0.100000;
0.431303;1.004352;19.132541;0.896064;7.000000;0.100000;
0.439495;1.004389;19.441521;0.896080;7.000000;0.100000;
0.446868;1.004407;19.721671;0.896086;7.000000;0.100000;
0.454240;1.004413;20.002154;0.896069;7.000000;0.100000;
0.460876;1.004406;20.254046;0.896037;7.000000;0.100000;
0.467511;1.004389;20.504440;0.895980;7.000000;0.100000;
0.474147;1.004361;20.752765;0.895903;7.000000;0.100000;
0.480783;1.004322;20.998424;0.895806;7.000000;0.100000;
0.487418;1.004273;21.240891;0.895690;7.000000;0.100000;
0.494054;1.004214;21.479697;0.895558;7.000000;0.100000;
0.500689;1.004144;21.714424;0.895414;7.000000;0.100000;
0.507325;1.004065;21.944696;0.895260;7.000000;0.100000;
0.513960;1.003975;22.170176;0.895102;7.000000;0.100000;
0.520596;1.003877;22.390563;0.894945;7.000000;0.100000;
0.527231;1.003768;22.605587;0.894792;7.000000;0.100000;
0.533867;1.003651;22.815013;0.894649;7.000000;0.100000;
0.540502;1.003525;23.018628;0.894522;7.000000;0.100000;
0.547138;1.003390;23.216249;0.894416;7.000000;0.100000;
0.553773;1.003247;23.407716;0.894337;7.000000;0.100000;
0.560409;1.003095;23.592890;0.894290;7.000000;0.100000;
0.567044;1.002936;23.771653;0.894282;7.000000;0.100000;
0.573680;1.002770;23.943903;0.894318;7.000000;0.100000;
0.580315;1.002596;24.109557;0.894404;7.000000;0.100000;
0.586951;1.002414;24.268545;0.894545;7.000000;0.100000;
0.593586;1.002227;24.420808;0.894748;7.000000;0.100000;
0.600222;1.002032;24.566299;0.895019;7.000000;0.100000;
0.606857;1.001832;24.704977;0.895361;7.000000;0.100000;
0.613493;1.001626;24.836809;0.895782;7.000000;0.100000;
0.620128;1.001414;24.961765;0.896286;7.000000;0.100000;
0.626764;1.001197;25.079816;0.896878;7.000000;0.100000;
0.633399;1.000975;25.190936;0.897563;7.000000;0.100000;
0.640035;1.000748;25.295093;0.898345;7.000000;0.100000;
0.646671;1.000517;25.392254;0.899230;7.000000;0.100000;
0.653306;1.000282;25.482379;0.900220;7.000000;0.100000;
0.659942;1.000042;25.565423;0.901320;7.000000;0.100000;
0.666577;0.999800;25.641328;0.902533;7.000000;0.100000;
0.673213;0.999554;25.710029;0.903863;7.000000;0.100000;
0.679848;0.999306;25.771449;0.905311;7.000000;0.100000;
0.693119;0.998802;25.872075;0.908577;7.000000;0.100000;
0.705063;0.998341;25.936669;0.911943;7.000000;0.100000;
0.717007;0.997876;25.975621;0.915715;7.000000;0.100000;
0.728951;0.997409;25.988521;0.919906;7.000000;0.100000;
0.740895;0.996942;25.973591;0.924505;7.000000;0.100000;
0.752839;0.996477;25.930278;0.929516;7.000000;0.100000;
0.764783;0.996016;25.856316;0.934914;7.000000;0.100000;
0.775131;0.995622;25.767154;0.939902;7.000000;0.100000;
0.775131;0.995622;25.767353;0.939903;7.000000;0.100000;
0.775132;0.995622;25.767343;0.939904;7.000000;0.099988;
0.775133;0.995622;25.767333;0.939904;7.000000;0.099975;
0.775135;0.995622;25.767313;0.939905;7.000000;0.099950;
0.775139;0.995622;25.767274;0.939907;7.000000;0.099899;
0.775147;0.995621;25.767196;0.939911;7.000000;0.099798;
0.775163;0.995621;25.767038;0.939919;7.000000;0.099596;
0.775195;0.995620;25.766724;0.939935;7.000000;0.099191;
0.775259;0.995617;25.766095;0.939967;7.000000;0.098382;
0.775387;0.995612;25.764834;0.940030;7.000000;0.096765;
0.775643;0.995603;25.762300;0.940157;7.000000;0.093531;
0.776155;0.995583;25.757186;0.940412;7.000000;0.087066;
0.777179;0.995545;25.746777;0.940923;7.000000;0.074150;
0.779227;0.995468;25.725229;0.941952;7.000000;0.048373;
0.783323;0.995315;25.679186;0.944043;7.000000;-0.002985;
0.786192;0.995209;25.644565;0.945530;7.000000;-0.038831;
0.786192;0.995209;25.644589;0.945530;7.000001;-0.038831;
0.786193;0.995209;25.644576;0.945531;6.997411;-0.038843;
0.786194;0.995209;25.644564;0.945531;6.994821;-0.038856;
0.786196;0.995209;25.644539;0.945533;6.989641;-0.038880;
0.786200;0.995208;25.644489;0.945535;6.979280;-0.038930;
0.786208;0.995208;25.644389;0.945539;6.958559;-0.039030;
0.786224;0.995208;25.644189;0.945547;6.917117;-0.039230;
0.786256;0.995206;25.643784;0.945564;6.834235;-0.039628;
0.786320;0.995204;25.642958;0.945597;6.668478;-0.040426;
0.786448;0.995199;25.641243;0.945662;6.336991;-0.042022;
0.786704;0.995190;25.637560;0.945788;5.674135;-0.045212;
0.787216;0.995171;25.629171;0.946025;4.348955;-0.051590;
0.788240;0.995133;25.608242;0.946439;1.701153;-0.064337;
0.790288;0.995058;25.549326;0.947013;-3.582274;-0.089806;
0.791108;0.995029;25.519205;0.947146;-5.693131;-0.100000;
0.791109;0.995029;25.519166;0.947146;-5.693178;-0.100000;
0.791110;0.995029;25.519127;0.947146;-5.693266;-0.100000;
0.791112;0.995029;25.519050;0.947146;-5.693444;-0.100000;
0.791116;0.995029;25.518894;0.947147;-5.693792;-0.100000;
0.791124;0.995028;25.518583;0.947148;-5.694493;-0.100000;
0.791140;0.995028;25.517961;0.947150;-5.695895;-0.100000;
0.791172;0.995026;25.516716;0.947154;-5.698694;-0.100000;
0.791236;0.995024;25.514223;0.947162;-5.704281;-0.100000;
0.791364;0.995020;25.509226;0.947179;-5.715405;-0.100000;
0.791620;0.995010;25.499185;0.947211;-5.737453;-0.100000;
0.792132;0.994992;25.478922;0.947274;-5.780761;-0.100000;
0.793156;0.994955;25.437677;0.947394;-5.864311;-0.100000;
0.795204;0.994883;25.352426;0.947606;-6.019743;-0.100000;
0.797252;0.994812;25.263620;0.947785;-6.160378;-0.100000;
0.799300;0.994742;25.171436;0.947933;-6.287224;-0.100000;
0.801324;0.994674;25.077186;0.948050;-6.400001;-0.100000;
0.801325;0.994674;25.077139;0.948051;-6.400000;-0.100000;
0.801326;0.994674;25.077092;0.948051;-6.400000;-0.100000;
0.801328;0.994674;25.076997;0.948051;-6.399999;-0.100000;
0.801332;0.994673;25.076807;0.948051;-6.400000;-0.100000;
0.801340;0.994673;25.076429;0.948051;-6.400000;-0.100000;
0.801356;0.994673;25.075671;0.948052;-6.400000;-0.100000;
0.801388;0.994672;25.074155;0.948054;-6.400000;-0.100000;
0.801452;0.994669;25.071121;0.948057;-6.400000;-0.100000;
0.801580;0.994665;25.065047;0.948064;-6.400000;-0.100000;
0.801836;0.994657;25.052866;0.948076;-6.400000;-0.100000;
0.802348;0.994640;25.028386;0.948101;-6.400000;-0.100000;
0.803372;0.994606;24.978952;0.948146;-6.400000;-0.100000;
0.805420;0.994540;24.878261;0.948224;-6.400000;-0.100000;
0.809516;0.994412;24.670083;0.948333;-6.400000;-0.100000;
0.813612;0.994289;24.453422;0.948387;-6.400000;-0.100000;
0.817708;0.994173;24.229038;0.948394;-6.400000;-0.100000;
0.821804;0.994062;23.997644;0.948360;-6.400000;-0.100000;
0.825900;0.993958;23.759884;0.948292;-6.400000;-0.100000;
0.829996;0.993860;23.516346;0.948195;-6.400000;-0.100000;
0.834092;0.993769;23.267558;0.948071;-6.400000;-0.100000;
0.838188;0.993685;23.014006;0.947924;-6.400000;-0.100000;
0.842284;0.993607;22.756134;0.947755;-6.400000;-0.100000;
0.846380;0.993536;22.494358;0.947566;-6.400000;-0.100000;
0.850476;0.993472;22.229063;0.947357;-6.400000;-0.100000;
0.854572;0.993416;21.960615;0.947129;-6.400000;-0.100000;
0.858668;0.993366;21.689363;0.946882;-6.400000;-0.100000;
0.862764;0.993324;21.415640;0.946615;-6.400000;-0.100000;
0.866860;0.993290;21.139768;0.946329;-6.400000;-0.100000;
0.870956;0.993262;20.862062;0.946021;-6.400000;-0.100000;
0.875052;0.993242;20.582829;0.945691;-6.400000;-0.100000;
0.879148;0.993230;20.302370;0.945338;-6.400000;-0.100000;
0.883244;0.993225;20.020982;0.944961;-6.400000;-0.100000;
0.887340;0.993228;19.738959;0.944559;-6.400000;-0.100000;
0.891436;0.993238;19.456593;0.944131;-6.400000;-0.100000;
0.895532;0.993256;19.174173;0.943675;-6.400000;-0.100000;
0.899628;0.993281;18.891986;0.943191;-6.400000;-0.100000;
0.903724;0.993314;18.610316;0.942677;-6.400000;-0.100000;
0.905095;0.993326;18.516195;0.942498;-6.400000;-0.100000;
0.905095;0.993326;18.516227;0.942500;-6.400001;-0.100000;
0.905096;0.993326;18.516158;0.942499;-6.399980;-0.100000;
0.905097;0.993326;18.516089;0.942499;-6.399959;-0.100000;
0.905099;0.993326;18.515952;0.942499;-6.399916;-0.100000;
0.905103;0.993326;18.515678;0.942499;-6.399830;-0.100000;
0.905111;0.993326;18.515129;0.942498;-6.399659;-0.100000;
0.905127;0.993327;18.514031;0.942495;-6.399317;-0.100000;
0.905159;0.993327;18.511835;0.942491;-6.398632;-0.100000;
0.905223;0.993327;18.507443;0.942483;-6.397261;-0.100000;
0.905351;0.993329;18.498661;0.942466;-6.394515;-0.100000;
0.905607;0.993331;18.481101;0.942432;-6.389008;-0.100000;
0.906119;0.993336;18.446000;0.942364;-6.377929;-0.100000;
0.907143;0.993347;18.375878;0.942228;-6.355520;-0.100000;
0.909191;0.993369;18.235972;0.941951;-6.309719;-0.100000;
0.913287;0.993419;17.957703;0.941383;-6.214359;-0.100000;
0.921479;0.993542;17.408774;0.940193;-6.009759;-0.100000;
0.929671;0.993693;16.871906;0.938934;-5.787970;-0.100000;
0.937863;0.993873;16.349603;0.937612;-5.550666;-0.100000;
0.946055;0.994080;15.844287;0.936235;-5.299422;-0.100000;
0.954247;0.994313;15.358226;0.934809;-5.035735;-0.100000;
0.962439;0.994572;14.893520;0.933342;-4.761084;-0.100000;
0.970631;0.994854;14.452087;0.931841;-4.476969;-0.100000;
0.978823;0.995159;14.035659;0.930316;-4.184945;-0.100000;
0.987015;0.995486;13.645778;0.928774;-3.886620;-0.100000;
0.995207;0.995833;13.283791;0.927225;-3.583649;-0.100000;
1.000000;0.996044;13.085484;0.926320;-3.405026;-0.100000;
1.000000;0.996044;1.534436;0.437748;-3.405026;-0.100000;
1.000001;0.996044;1.534435;0.437745;-3.398475;-0.100000;
1.000002;0.996044;1.534432;0.437742;-3.391924;-0.100000;
1.000004;0.996044;1.534428;0.437735;-3.378823;-0.100000;
1.000008;0.996045;1.534419;0.437721;-3.352625;-0.100000;
1.000016;0.996046;1.534401;0.437693;-3.300249;-0.100000;
1.000032;0.996047;1.534366;0.437637;-3.195571;-0.100000;
1.000064;0.996051;1.534296;0.437525;-2.986514;-0.100000;
1.000128;0.996059;1.534161;0.437303;-2.569592;-0.100000;
1.000256;0.996074;1.533910;0.436862;-1.740494;-0.100000;
1.000512;0.996104;1.533477;0.435993;-0.101086;-0.100000;
1.001024;0.996164;1.532893;0.434304;3.104088;-0.100000;
1.001668;0.996240;1.532673;0.432271;7.000001;-0.100000;
1.001669;0.996240;1.532674;0.432268;7.000000;-0.100000;
1.001670;0.996240;1.532674;0.432265;7.000000;-0.100000;
1.001672;0.996240;1.532674;0.432259;6.999999;-0.100000;
1.001676;0.996240;1.532675;0.432247;7.000000;-0.100000;
1.001684;0.996241;1.532676;0.432222;7.000000;-0.100000;
1.001700;0.996243;1.532677;0.432173;7.000000;-0.100000;
1.001732;0.996247;1.532682;0.432075;7.000000;-0.100000;
1.001796;0.996255;1.532691;0.431879;7.000000;-0.100000;
1.001924;0.996270;1.532711;0.431488;7.000000;-0.100000;
1.002180;0.996300;1.532763;0.430711;7.000000;-0.100000;
1.002692;0.996360;1.532910;0.429179;7.000000;-0.100000;
1.003716;0.996480;1.533368;0.426199;7.000000;-0.100000;
1.004740;0.996600;1.534037;0.423326;7.000000;-0.100000;
1.005000;0.996631;1.534239;0.422613;7.000000;-0.100000;
1.005000;0.996631;13.095707;0.900448;7.000000;-0.100000;
1.005001;0.996631;13.095704;0.900449;7.000000;-0.100000;
1.005002;0.996631;13.095691;0.900450;7.000000;-0.100000;
1.005004;0.996631;13.095666;0.900452;7.000000;-0.100000;
1.005008;0.996631;13.095616;0.900455;7.000000;-0.100000;
1.005016;0.996632;13.095516;0.900462;7.000000;-0.100000;
1.005032;0.996632;13.095315;0.900475;7.000000;-0.100000;
1.005064;0.996634;13.094915;0.900500;7.000000;-0.100000;
1.005128;0.996637;13.094115;0.900552;7.000000;-0.100000;
1.005256;0.996642;13.092520;0.900655;7.000000;-0.100000;
1.005512;0.996654;13.089350;0.900861;7.000000;-0.100000;
1.006024;0.996677;13.083089;0.901271;7.000000;-0.100000;
1.007048;0.996723;13.070885;0.902081;7.000000;-0.100000;
1.008072;0.996769;13.059105;0.902878;7.000000;-0.100000;
1.009096;0.996815;13.047750;0.903664;7.000000;-0.100000;
1.010120;0.996861;13.036820;0.904438;7.000000;-0.100000;
1.011144;0.996907;13.026315;0.905201;7.000000;-0.100000;
1.012168;0.996953;13.016234;0.905952;7.000000;-0.100000;
1.013192;0.996999;13.006577;0.906693;7.000000;-0.100000;
1.014216;0.997046;12.997344;0.907423;7.000000;-0.100000;
1.015240;0.997092;12.988535;0.908142;7.000000;-0.100000;
1.016264;0.997139;12.980149;0.908851;7.000000;-0.100000;
1.018312;0.997232;12.964640;0.910240;7.000000;-0.100000;
1.020155;0.997316;12.952124;0.911458;7.000000;-0.100000;
1.021998;0.997400;12.940970;0.912645;7.000000;-0.100000;
1.023841;0.997484;12.931174;0.913805;7.000000;-0.100000;
1.024920;0.997533;12.926071;0.914470;7.000000;-0.100000;
1.024921;0.997533;12.926066;0.914471;6.999503;-0.100000;
1.024922;0.997533;12.926061;0.914471;6.999005;-0.100000;
1.024924;0.997534;12.926052;0.914473;6.998009;-0.100000;
1.024928;0.997534;12.926034;0.914475;6.996016;-0.100000;
1.024936;0.997534;12.925998;0.914480;6.992033;-0.100000;
1.024952;0.997535;12.925926;0.914490;6.984071;-0.100000;
1.024984;0.997536;12.925781;0.914509;6.968167;-0.100000;
1.025048;0.997539;12.925489;0.914548;6.936434;-0.100000;
1.025176;0.997545;12.924900;0.914626;6.873274;-0.100000;
1.025432;0.997557;12.923701;0.914781;6.748160;-0.100000;
1.025944;0.997580;12.921219;0.915085;6.502675;-0.100000;
1.026968;0.997627;12.915924;0.915676;6.029968;-0.100000;
1.029016;0.997721;12.904110;0.916786;5.152476;-0.100000;
1.031064;0.997815;12.890782;0.917807;4.359362;-0.100000;
1.033112;0.997909;12.876095;0.918740;3.642619;-0.100000;
1.035160;0.998004;12.860205;0.919591;2.994808;-0.100000;
1.037208;0.998098;12.843263;0.920363;2.409216;-0.100000;
1.039256;0.998193;12.825413;0.921061;1.879850;-0.100000;
1.041304;0.998288;12.806795;0.921687;1.401374;-0.100000;
1.043352;0.998384;12.787540;0.922246;0.969038;-0.100000;
1.045400;0.998479;12.767777;0.922741;0.578614;-0.100000;
1.047448;0.998575;12.747627;0.923175;0.226327;-0.100000;
1.049496;0.998671;12.727207;0.923551;-0.091193;-0.100000;
1.051544;0.998768;12.706629;0.923873;-0.376966;-0.100000;
1.053592;0.998864;12.685999;0.924142;-0.633699;-0.100000;
1.055640;0.998961;12.665419;0.924363;-0.863823;-0.100000;
1.057688;0.999058;12.644988;0.924537;-1.069529;-0.100000;
1.059736;0.999156;12.624798;0.924668;-1.252795;-0.100000;
1.063832;0.999351;12.585596;0.924811;-1.560955;-0.100000;
1.067928;0.999548;12.548394;0.924808;-1.798773;-0.100000;
1.072024;0.999745;12.513763;0.924675;-1.976037;-0.100000;
1.076120;0.999944;12.482237;0.924428;-2.101306;-0.100000;
1.080216;1.000143;12.454303;0.924080;-2.181913;-0.100000;
1.084312;1.000342;12.430399;0.923645;-2.224115;-0.100000;
1.087998;1.000522;12.412638;0.923189;-2.233486;-0.100000;
1.091685;1.000703;12.398726;0.922679;-2.219647;-0.100000;
1.095371;1.000884;12.388875;0.922123;-2.185420;-0.100000;
1.099057;1.001065;12.383287;0.921528;-2.133401;-0.100000;
1.102744;1.001246;12.382135;0.920899;-2.065886;-0.100000;
1.106430;1.001426;12.385572;0.920241;-1.984916;-0.100000;
1.110117;1.001607;12.393728;0.919560;-1.892307;-0.100000;
1.113803;1.001788;12.406715;0.918860;-1.789674;-0.100000;
1.117489;1.001968;12.424626;0.918144;-1.678456;-0.100000;
1.121176;1.002147;12.447534;0.917416;-1.559935;-0.100000;
1.124862;1.002326;12.475499;0.916679;-1.435251;-0.100000;
1.128549;1.002504;12.508564;0.915936;-1.305417;-0.100000;
1.131101;1.002627;12.534463;0.915418;-1.213029;-0.100000;
1.131102;1.002627;12.534476;0.915418;-1.206147;-0.099966;
1.131103;1.002627;12.534487;0.915418;-1.199226;-0.099931;
1.131105;1.002627;12.534508;0.915418;-1.185380;-0.099862;
1.131109;1.002627;12.534551;0.915417;-1.157696;-0.099725;
1.131117;1.002628;12.534637;0.915415;-1.102330;-0.099449;
1.131133;1.002628;12.534812;0.915412;-0.991617;-0.098899;
1.131165;1.002630;12.535170;0.915406;-0.770273;-0.097798;
1.131229;1.002633;12.535925;0.915394;-0.327909;-0.095598;
1.131357;1.002639;12.537582;0.915373;0.555520;-0.091204;
1.131613;1.002652;12.541495;0.915343;2.317169;-0.082443;
1.132125;1.002676;12.551717;0.915325;5.819532;-0.065023;
1.132299;1.002684;12.555910;0.915332;7.000001;-0.059150;
1.132300;1.002684;12.555935;0.915332;7.000000;-0.059116;
1.132301;1.002684;12.555960;0.915333;7.000000;-0.059083;
1.132303;1.002685;12.556011;0.915333;6.999999;-0.059015;
1.132307;1.002685;12.556111;0.915333;7.000000;-0.058880;
1.132315;1.002685;12.556313;0.915333;7.000000;-0.058610;
1.132331;1.002686;12.556717;0.915334;7.000000;-0.058069;
1.132363;1.002687;12.557524;0.915336;7.000000;-0.056988;
1.132427;1.002691;12.559142;0.915340;7.000000;-0.054828;
1.132555;1.002697;12.562385;0.915348;7.000000;-0.050515;
1.132811;1.002709;12.568903;0.915364;7.000000;-0.041913;
1.133323;1.002733;12.582069;0.915396;7.000000;-0.024811;
1.134347;1.002782;12.608910;0.915465;7.000000;0.008994;
1.136395;1.002879;12.664571;0.915615;7.000000;0.075057;
1.137184;1.002916;12.686719;0.915677;7.000000;0.100000;
1.137185;1.002916;12.686748;0.915677;7.000000;0.100000;
1.137186;1.002916;12.686776;0.915678;7.000000;0.100000;
1.137188;1.002917;12.686833;0.915678;7.000000;0.100000;
1.137192;1.002917;12.686946;0.915678;7.000000;0.100000;
1.137200;1.002917;12.687172;0.915679;7.000000;0.100000;
1.137216;1.002918;12.687625;0.915680;7.000000;0.100000;
1.137248;1.002919;12.688532;0.915683;7.000000;0.100000;
1.137312;1.002922;12.690348;0.915688;7.000000;0.100000;
1.137440;1.002928;12.693985;0.915698;7.000000;0.100000;
1.137696;1.002940;12.701291;0.915719;7.000000;0.100000;
1.138208;1.002964;12.716018;0.915762;7.000000;0.100000;
1.139232;1.003012;12.745931;0.915850;7.000000;0.100000;
1.141280;1.003107;12.807539;0.916037;7.000000;0.100000;
1.143328;1.003202;12.871459;0.916236;7.000000;0.100000;
1.147424;1.003388;13.005766;0.916664;7.000000;0.100000;
1.151520;1.003570;13.148262;0.917125;7.000000;0.100000;
1.155616;1.003748;13.298352;0.917610;7.000000;0.100000;
1.159712;1.003923;13.455479;0.918112;7.000000;0.100000;
1.163808;1.004093;13.619134;0.918624;7.000000;0.100000;
1.167904;1.004258;13.788849;0.919138;7.000000;0.100000;
1.172000;1.004419;13.964195;0.919651;7.000000;0.100000;
1.176096;1.004576;14.144774;0.920158;7.000000;0.100000;
1.180192;1.004727;14.330219;0.920654;7.000000;0.100000;
1.184288;1.004874;14.520186;0.921136;7.000000;0.100000;
1.188384;1.005015;14.714350;0.921600;7.000000;0.100000;
1.192480;1.005151;14.912404;0.922046;7.000000;0.100000;
1.196576;1.005282;15.114057;0.922469;7.000000;0.100000;
1.200672;1.005408;15.319027;0.922868;7.000000;0.100000;
1.204768;1.005528;15.527045;0.923241;7.000000;0.100000;
1.208864;1.005643;15.737850;0.923587;7.000000;0.100000;
1.212960;1.005752;15.951190;0.923905;7.000000;0.100000;
1.217056;1.005855;16.166817;0.924192;7.000000;0.100000;
1.221152;1.005952;16.384492;0.924449;7.000000;0.100000;
1.225248;1.006044;16.603977;0.924675;7.000000;0.100000;
1.229344;1.006130;16.825043;0.924868;7.000000;0.100000;
1.237536;1.006285;17.270786;0.925158;7.000000;0.100000;
1.244909;1.006404;17.675115;0.925304;7.000000;0.100000;
1.252282;1.006503;18.081101;0.925341;7.000000;0.100000;
1.259655;1.006584;18.487562;0.925271;7.000000;0.100000;
1.267028;1.006645;18.893332;0.925093;7.000000;0.100000;
1.274400;1.006686;19.297282;0.924810;7.000000;0.100000;
1.281773;1.006709;19.698317;0.924426;7.000000;0.100000;
1.289146;1.006713;20.095393;0.923945;7.000000;0.100000;
1.296519;1.006698;20.487515;0.923370;7.000000;0.100000;
1.303892;1.006665;20.873745;0.922708;7.000000;0.100000;
1.311264;1.006613;21.253203;0.921966;7.000000;0.100000;
1.318637;1.006544;21.625075;0.921150;7.000000;0.100000;
1.326010;1.006457;21.988610;0.920268;7.000000;0.100000;
1.333383;1.006353;22.343127;0.919330;7.000000;0.100000;
1.340756;1.006233;22.688014;0.918344;7.000000;0.100000;
1.348128;1.006096;23.022733;0.917321;7.000000;0.100000;
1.355501;1.005943;23.346815;0.916270;7.000000;0.100000;
1.362874;1.005776;23.659863;0.915203;7.000000;0.100000;
1.370247;1.005593;23.961549;0.914131;7.000000;0.100000;
1.377620;1.005397;24.251614;0.913064;7.000000;0.100000;
1.384992;1.005187;24.529862;0.912017;7.000000;0.100000;
1.392365;1.004964;24.796160;0.910999;7.000000;0.100000;
1.399738;1.004728;25.050429;0.910025;7.000000;0.100000;
1.407111;1.004481;25.292644;0.909105;7.000000;0.100000;
1.414484;1.004222;25.522825;0.908252;7.000000;0.100000;
1.421856;1.003952;25.741035;0.907478;7.000000;0.100000;
1.429229;1.003673;25.947367;0.906796;7.000000;0.100000;
1.436602;1.003383;26.141947;0.906217;7.000000;0.100000;
1.443975;1.003084;26.324917;0.905753;7.000000;0.100000;
1.451348;1.002777;26.496437;0.905415;7.000000;0.100000;
1.458720;1.002462;26.656672;0.905215;7.000000;0.100000;
1.466093;1.002139;26.805791;0.905161;7.000000;0.100000;
1.473466;1.001809;26.943952;0.905265;7.000000;0.100000;
1.480839;1.001473;27.071303;0.905535;7.000000;0.100000;
1.488212;1.001131;27.187977;0.905981;7.000000;0.100000;
1.495584;1.000783;27.294076;0.906611;7.000000;0.100000;
1.502957;1.000431;27.389669;0.907432;7.000000;0.100000;
1.510330;1.000073;27.474805;0.908450;7.000000;0.100000;
1.517703;0.999712;27.549487;0.909672;7.000000;0.100000;
1.525076;0.999348;27.613650;0.911103;7.000000;0.100000;
1.532448;0.998980;27.667208;0.912747;7.000000;0.100000;
1.539821;0.998610;27.710064;0.914608;7.000000;0.100000;
1.547194;0.998239;27.741977;0.916687;7.000000;0.100000;
1.554567;0.997866;27.762645;0.918986;7.000000;0.100000;
1.561940;0.997491;27.771918;0.921510;7.000000;0.100000;
1.569312;0.997117;27.769447;0.924253;7.000000;0.100000;
1.576685;0.996743;27.754510;0.927211;7.000000;0.100000;
1.584058;0.996370;27.726921;0.930393;7.000000;0.100000;
1.588634;0.996139;27.703392;0.932476;7.000000;0.100000;
1.588634;0.996139;27.703356;0.932474;7.000000;0.100000;
1.588635;0.996139;27.703350;0.932475;7.000000;0.099986;
1.588636;0.996139;27.703344;0.932475;7.000000;0.099972;
1.588638;0.996139;27.703333;0.932476;7.000000;0.099944;
1.588642;0.996139;27.703310;0.932478;7.000000;0.099888;
1.588650;0.996138;27.703264;0.932482;7.000000;0.099776;
1.588666;0.996138;27.703172;0.932489;7.000000;0.099553;
1.588698;0.996136;27.702988;0.932504;7.000000;0.099105;
1.588762;0.996133;27.702619;0.932534;7.000000;0.098210;
1.588890;0.996126;27.701878;0.932593;7.000000;0.096422;
1.589146;0.996113;27.700384;0.932712;7.000000;0.092847;
1.589658;0.996088;27.697346;0.932951;7.000000;0.085709;
1.590682;0.996036;27.691074;0.933432;7.000000;0.071477;
1.592730;0.995933;27.677738;0.934406;7.000000;0.043190;
1.596826;0.995728;27.647856;0.936403;7.000000;-0.012718;
1.599304;0.995604;27.627648;0.937641;7.000000;-0.046153;
1.599304;0.995604;27.627676;0.937641;7.000001;-0.046153;
1.599305;0.995604;27.627668;0.937642;6.997229;-0.046166;
1.599306;0.995604;27.627659;0.937643;6.994457;-0.046180;
1.599308;0.995604;27.627642;0.937644;6.988912;-0.046206;
1.599312;0.995604;27.627608;0.937646;6.977822;-0.046260;
1.599320;0.995603;27.627540;0.937650;6.955643;-0.046367;
1.599336;0.995602;27.627402;0.937658;6.911288;-0.046582;
1.599368;0.995601;27.627123;0.937674;6.822583;-0.047011;
1.599432;0.995598;27.626547;0.937705;6.645202;-0.047870;
1.599560;0.995591;27.625327;0.937768;6.290552;-0.049586;
1.599816;0.995578;27.622615;0.937889;5.581708;-0.053016;
1.600328;0.995553;27.616099;0.938117;4.165901;-0.059866;
1.601352;0.995502;27.598630;0.938507;1.342226;-0.073529;
1.603345;0.995403;27.547245;0.939015;-4.122744;-0.100000;
1.603346;0.995403;27.547214;0.939015;-4.122788;-0.100000;
1.603347;0.995403;27.547182;0.939015;-4.122872;-0.100000;
1.603349;0.995403;27.547119;0.939016;-4.123042;-0.100000;
1.603353;0.995403;27.546993;0.939016;-4.123375;-0.100000;
1.603361;0.995402;27.546741;0.939018;-4.124047;-0.100000;
1.603377;0.995402;27.546237;0.939020;-4.125389;-0.100000;
1.603409;0.995400;27.545228;0.939026;-4.128071;-0.100000;
1.603473;0.995397;27.543206;0.939037;-4.133425;-0.100000;
1.603601;0.995391;27.539152;0.939059;-4.144092;-0.100000;
1.603857;0.995378;27.531000;0.939102;-4.165266;-0.100000;
1.604369;0.995353;27.514518;0.939188;-4.206983;-0.100000;
1.605393;0.995302;27.480859;0.939354;-4.287961;-0.100000;
1.607441;0.995203;27.410845;0.939667;-4.440625;-0.100000;
1.609489;0.995104;27.337335;0.939958;-4.581556;-0.100000;
1.611537;0.995006;27.260468;0.940227;-4.711633;-0.100000;
1.613585;0.994909;27.180382;0.940476;-4.831703;-0.100000;
1.615633;0.994813;27.097207;0.940708;-4.942567;-0.100000;
1.617681;0.994719;27.011065;0.940924;-5.044970;-0.100000;
1.621777;0.994533;26.830498;0.941315;-5.227911;-0.100000;
1.625873;0.994352;26.639396;0.941660;-5.384745;-0.100000;
1.629969;0.994177;26.438470;0.941966;-5.519496;-0.100000;
1.634065;0.994007;26.228382;0.942241;-5.635744;-0.100000;
1.638161;0.993843;26.009730;0.942491;-5.736574;-0.100000;
1.642257;0.993684;25.783050;0.942721;-5.824609;-0.100000;
1.646353;0.993532;25.548829;0.942934;-5.902048;-0.100000;
1.650449;0.993386;25.307506;0.943134;-5.970719;-0.100000;
1.654545;0.993247;25.059483;0.943321;-6.032122;-0.100000;
1.658641;0.993114;24.805131;0.943498;-6.087467;-0.100000;
1.662737;0.992989;24.544796;0.943665;-6.137714;-0.100000;
1.666833;0.992870;24.278805;0.943821;-6.183607;-0.100000;
1.670929;0.992758;24.007470;0.943967;-6.225696;-0.100000;
1.675025;0.992654;23.731092;0.944101;-6.264372;-0.100000;
1.679121;0.992558;23.449966;0.944223;-6.299885;-0.100000;
1.683217;0.992469;23.164385;0.944331;-6.332366;-0.100000;
1.687313;0.992387;22.874639;0.944424;-6.361847;-0.100000;
1.691409;0.992314;22.581023;0.944500;-6.388279;-0.100000;
1.693403;0.992281;22.436772;0.944530;-6.400001;-0.100000;
1.693403;0.992281;22.436813;0.944532;-6.400000;-0.100000;
1.693404;0.992281;22.436740;0.944532;-6.400000;-0.100000;
1.693405;0.992281;22.436667;0.944532;-6.400000;-0.100000;
1.693407;0.992280;22.436522;0.944532;-6.400000;-0.100000;
1.693411;0.992280;22.436232;0.944532;-6.400000;-0.100000;
1.693419;0.992280;22.435651;0.944532;-6.400000;-0.100000;
1.693435;0.992280;22.434490;0.944532;-6.400000;-0.100000;
1.693467;0.992280;22.432168;0.944532;-6.400000;-0.100000;
1.693531;0.992279;22.427522;0.944533;-6.400000;-0.100000;
1.693659;0.992276;22.418228;0.944535;-6.400000;-0.100000;
1.693915;0.992272;22.399631;0.944539;-6.400000;-0.100000;
1.694427;0.992264;22.362399;0.944546;-6.400000;-0.100000;
1.695451;0.992249;22.287788;0.944558;-6.400000;-0.100000;
1.697499;0.992219;22.137995;0.944581;-6.400000;-0.100000;
1.701595;0.992165;21.836275;0.944612;-6.400000;-0.100000;
1.705691;0.992119;21.531912;0.944622;-6.400000;-0.100000;
1.709787;0.992082;21.225191;0.944609;-6.400000;-0.100000;
1.713883;0.992053;20.916408;0.944572;-6.400000;-0.100000;
1.717979;0.992032;20.605864;0.944509;-6.400000;-0.100000;
1.726171;0.992015;19.981063;0.944294;-6.400000;-0.100000;
1.733544;0.992028;19.415839;0.943990;-6.400000;-0.100000;
1.740917;0.992069;18.849793;0.943568;-6.400000;-0.100000;
1.741045;0.992070;18.840013;0.943560;-6.400000;-0.100000;
1.741045;0.992070;18.840079;0.943563;-6.400001;-0.100000;
1.741046;0.992070;18.840002;0.943562;-6.399994;-0.100000;
1.741047;0.992070;18.839925;0.943562;-6.399987;-0.100000;
1.741049;0.992070;18.839772;0.943562;-6.399972;-0.100000;
1.741053;0.992070;18.839464;0.943562;-6.399944;-0.100000;
1.741061;0.992070;18.838850;0.943561;-6.399886;-0.100000;
1.741077;0.992070;18.837621;0.943560;-6.399770;-0.100000;
1.741109;0.992070;18.835163;0.943558;-6.399539;-0.100000;
1.741173;0.992071;18.830248;0.943554;-6.399074;-0.100000;
1.741301;0.992072;18.820417;0.943546;-6.398141;-0.100000;
1.741557;0.992074;18.800758;0.943529;-6.396256;-0.100000;
1.742069;0.992078;18.761446;0.943495;-6.392411;-0.100000;
1.743093;0.992086;18.682855;0.943426;-6.384417;-0.100000;
1.745141;0.992105;18.525826;0.943280;-6.367212;-0.100000;
1.749237;0.992148;18.212580;0.942963;-6.327874;-0.100000;
1.757429;0.992259;17.590930;0.942224;-6.229173;-0.100000;
1.765621;0.992403;16.977988;0.941348;-6.103609;-0.100000;
1.773813;0.992579;16.376770;0.940340;-5.951254;-0.100000;
1.782005;0.992787;15.790308;0.939208;-5.772631;-0.100000;
1.790197;0.993026;15.221537;0.937961;-5.568725;-0.100000;
1.798389;0.993294;14.673256;0.936610;-5.340961;-0.100000;
1.806581;0.993591;14.148095;0.935167;-5.091173;-0.100000;
1.814773;0.993915;13.648481;0.933648;-4.821551;-0.100000;
1.822965;0.994265;13.176614;0.932065;-4.534579;-0.100000;
1.831157;0.994639;12.734458;0.930436;-4.232964;-0.100000;
1.839349;0.995035;12.323724;0.928775;-3.919568;-0.100000;
1.847541;0.995453;11.945870;0.927097;-3.597330;-0.100000;
1.855733;0.995889;11.602100;0.925416;-3.269191;-0.100000;
1.863925;0.996342;11.293369;0.923747;-2.938030;-0.100000;
1.872117;0.996811;11.020394;0.922100;-2.606592;-0.100000;
1.880309;0.997293;10.783666;0.920488;-2.277436;-0.100000;
1.888501;0.997786;10.583463;0.918918;-1.952879;-0.100000;
1.896693;0.998289;10.419869;0.917399;-1.634957;-0.100000;
1.904885;0.998799;10.292790;0.915936;-1.325392;-0.100000;
1.913077;0.999315;10.201970;0.914533;-1.025568;-0.100000;
1.921269;0.999834;10.147008;0.913192;-0.736517;-0.100000;
1.929461;1.000355;10.127379;0.911912;-0.458914;-0.100000;
1.937653;1.000876;10.142441;0.910692;-0.193081;-0.100000;
1.945845;1.001394;10.191458;0.909529;0.061006;-0.100000;
1.953217;1.001858;10.263934;0.908524;0.279920;-0.100000;
1.960590;1.002318;10.362608;0.907563;0.490085;-0.100000;
1.967226;1.002727;10.473251;0.906721;0.672239;-0.100000;
1.973861;1.003131;10.603981;0.905907;0.848433;-0.100000;
1.980497;1.003528;10.754256;0.905110;1.019288;-0.100000;
1.987132;1.003919;10.923490;0.904325;1.185641;-0.100000;
1.993768;1.004302;11.111092;0.903548;1.348336;-0.100000;
1.999082;1.004602;11.274125;0.902928;1.476639;-0.100000;
1.999082;1.004602;11.274126;0.902924;1.476639;-0.100000;
1.999083;1.004602;11.274159;0.902924;1.484655;-0.099960;
1.999084;1.004602;11.274191;0.902924;1.492711;-0.099920;
1.999086;1.004602;11.274255;0.902924;1.508825;-0.099840;
1.999090;1.004602;11.274382;0.902923;1.541046;-0.099679;
1.999098;1.004603;11.274638;0.902922;1.605492;-0.099358;
1.999114;1.004604;11.275151;0.902920;1.734381;-0.098715;
1.999146;1.004606;11.276190;0.902917;1.992148;-0.097430;
1.999210;1.004609;11.278309;0.902911;2.507634;-0.094860;
1.999338;1.004616;11.282718;0.902903;3.538411;-0.089722;
1.999594;1.004631;11.292227;0.902898;5.599154;-0.079448;
1.999768;1.004640;11.299224;0.902904;7.000001;-0.072464;
1.999769;1.004640;11.299265;0.902904;7.000000;-0.072424;
1.999770;1.004641;11.299307;0.902905;7.000000;-0.072384;
1.999772;1.004641;11.299390;0.902905;6.999999;-0.072304;
1.999776;1.004641;11.299555;0.902905;7.000000;-0.072143;
1.999784;1.004641;11.299886;0.902905;7.000000;-0.071822;
1.999800;1.004642;11.300549;0.902906;7.000000;-0.071181;
1.999832;1.004644;11.301875;0.902908;7.000000;-0.069897;
1.999896;1.004648;11.304528;0.902912;7.000000;-0.067331;
2.000024;1.004655;11.309841;0.902920;7.000000;-0.062199;
2.000280;1.004669;11.320496;0.902935;7.000000;-0.051939;
2.000792;1.004698;11.341922;0.902967;7.000000;-0.031435;
2.001816;1.004754;11.385228;0.903033;7.000000;0.009511;
2.003864;1.004867;11.473608;0.903173;7.000000;0.091147;
2.004086;1.004879;11.483349;0.903189;7.000000;0.100000;
2.004087;1.004879;11.483392;0.903189;7.000000;0.100000;
2.004088;1.004879;11.483436;0.903189;7.000000;0.100000;
2.004090;1.004879;11.483524;0.903190;7.000000;0.100000;
2.004094;1.004880;11.483699;0.903190;7.000000;0.100000;
2.004102;1.004880;11.484050;0.903190;7.000000;0.100000;
2.004118;1.004881;11.484752;0.903192;7.000000;0.100000;
2.004150;1.004883;11.486156;0.903194;7.000000;0.100000;
2.004214;1.004886;11.488967;0.903199;7.000000;0.100000;
2.004342;1.004893;11.494593;0.903208;7.000000;0.100000;
2.004598;1.004907;11.505874;0.903227;7.000000;0.100000;
2.005110;1.004935;11.528541;0.903264;7.000000;0.100000;
2.006134;1.004991;11.574293;0.903342;7.000000;0.100000;
2.008182;1.005101;11.667425;0.903503;7.000000;0.100000;
2.012278;1.005317;11.859877;0.903847;7.000000;0.100000;
2.016374;1.005529;12.060179;0.904211;7.000000;0.100000;
2.024566;1.005935;12.481626;0.904961;7.000000;0.100000;
2.032758;1.006318;12.928373;0.905704;7.000000;0.100000;
2.040950;1.006676;13.397059;0.906394;7.000000;0.100000;
2.049142;1.007010;13.884545;0.906997;7.000000;0.100000;
2.057334;1.007317;14.387938;0.907483;7.000000;0.100000;
2.065526;1.007598;14.904530;0.907827;7.000000;0.100000;
2.073718;1.007851;15.431750;0.908012;7.000000;0.100000;
2.081910;1.008076;15.967128;0.908023;7.000000;0.100000;
2.090102;1.008272;16.508275;0.907849;7.000000;0.100000;
2.098294;1.008440;17.052866;0.907482;7.000000;0.100000;
2.106486;1.008580;17.598638;0.906916;7.000000;0.100000;
2.114678;1.008691;18.143391;0.906148;7.000000;0.100000;
2.122870;1.008773;18.684995;0.905177;7.000000;0.100000;
2.131062;1.008827;19.221403;0.904006;7.000000;0.100000;
2.139254;1.008852;19.750657;0.902637;7.000000;0.100000;
2.147446;1.008851;20.270908;0.901076;7.000000;0.100000;
2.155638;1.008822;20.780426;0.899330;7.000000;0.100000;
2.163830;1.008766;21.277616;0.897409;7.000000;0.100000;
2.172022;1.008685;21.761025;0.895325;7.000000;0.100000;
2.180214;1.008579;22.229361;0.893089;7.000000;0.100000;
2.188406;1.008448;22.681492;0.890717;7.000000;0.100000;
2.196598;1.008294;23.116459;0.888224;7.000000;0.100000;
2.204790;1.008118;23.533479;0.885629;7.000000;0.100000;
2.212982;1.007919;23.931947;0.882949;7.000000;0.100000;
2.221174;1.007701;24.311425;0.880204;7.000000;0.100000;
2.229366;1.007462;24.671648;0.877416;7.000000;0.100000;
2.237558;1.007205;25.012536;0.874605;7.000000;0.100000;
2.245750;1.006930;25.334147;0.871794;7.000000;0.100000;
2.253942;1.006639;25.636623;0.869003;7.000000;0.100000;
2.262134;1.006332;25.920349;0.866259;7.000000;0.100000;
2.270326;1.006010;26.185991;0.863584;7.000000;0.100000;
2.278518;1.005675;26.433763;0.860991;7.000000;0.100000;
2.286710;1.005327;26.663658;0.858503;7.000000;0.100000;
2.294902;1.004966;26.878251;0.856191;7.000000;0.100000;
2.303094;1.004593;27.080173;0.854046;7.000000;0.100000;
2.311286;1.004216;27.260828;0.851878;7.000000;0.100000;
2.319478;1.003830;27.416987;0.849949;7.000000;0.100000;
2.327670;1.003401;27.595800;0.849174;7.000000;0.100000;
2.335043;1.003025;27.722943;0.847895;7.000000;0.100000;
2.342416;1.002648;27.843014;0.846862;7.000000;0.100000;
2.349789;1.002267;27.954752;0.846007;7.000000;0.100000;
2.357162;1.001882;28.057335;0.845381;7.000000;0.100000;
2.364534;1.001492;28.152367;0.845002;7.000000;0.100000;
2.371907;1.001097;28.239871;0.844876;7.000000;0.100000;
2.379280;1.000699;28.320275;0.845015;7.000000;0.100000;
2.386653;1.000296;28.393866;0.845426;7.000000;0.100000;
2.394026;0.999890;28.460836;0.846114;7.000000;0.100000;
2.401398;0.999481;28.521326;0.847087;7.000000;0.100000;
2.408771;0.999069;28.575383;0.848348;7.000000;0.100000;
2.416144;0.998654;28.622969;0.849903;7.000000;0.100000;
2.423517;0.998237;28.663957;0.851754;7.000000;0.100000;
2.430890;0.997818;28.698129;0.853903;7.000000;0.100000;
2.434850;0.997592;28.713541;0.855181;7.000000;0.100000;
2.434850;0.997592;28.713570;0.855181;7.000000;0.100000;
2.434851;0.997592;28.713574;0.855182;7.000000;0.099987;
2.434852;0.997592;28.713578;0.855182;7.000000;0.099975;
2.434854;0.997592;28.713585;0.855183;7.000000;0.099949;
2.434858;0.997592;28.713600;0.855184;7.000000;0.099898;
2.434866;0.997591;28.713629;0.855187;7.000000;0.099795;
2.434882;0.997590;28.713687;0.855192;7.000000;0.099590;
2.434914;0.997588;28.713803;0.855203;7.000000;0.099181;
2.434978;0.997585;28.714034;0.855224;7.000000;0.098362;
2.435106;0.997577;28.714496;0.855267;7.000000;0.096727;
2.435362;0.997563;28.715412;0.855353;7.000000;0.093462;
2.435874;0.997534;28.717219;0.855526;7.000000;0.086963;
2.436898;0.997475;28.720724;0.855876;7.000000;0.074077;
2.438946;0.997358;28.727303;0.856594;7.000000;0.048756;
2.443042;0.997124;28.738699;0.858100;7.000000;-0.000114;
2.451234;0.996654;28.754144;0.861388;7.000000;-0.091071;
2.452082;0.996606;28.755145;0.861750;7.000000;-0.100000;
2.452082;0.996606;28.755161;0.861750;7.000000;-0.100000;
2.452083;0.996605;28.755162;0.861751;7.000000;-0.100000;
2.452084;0.996605;28.755163;0.861751;7.000000;-0.100000;
2.452086;0.996605;28.755166;0.861752;7.000000;-0.100000;
2.452090;0.996605;28.755170;0.861754;7.000000;-0.100000;
2.452098;0.996605;28.755179;0.861757;7.000000;-0.100000;
2.452114;0.996604;28.755197;0.861764;7.000000;-0.100000;
2.452146;0.996602;28.755233;0.861778;7.000000;-0.100000;
2.452210;0.996598;28.755304;0.861805;7.000000;-0.100000;
2.452338;0.996591;28.755445;0.861860;7.000000;-0.100000;
2.452594;0.996576;28.755718;0.861970;7.000000;-0.100000;
2.453106;0.996547;28.756234;0.862192;7.000000;-0.100000;
2.454130;0.996488;28.757141;0.862639;7.000000;-0.100000;
2.456178;0.996370;28.758449;0.863552;7.000000;-0.100000;
2.460274;0.996135;28.758986;0.865445;7.000000;-0.100000;
2.468466;0.995665;28.751324;0.869504;7.000000;-0.100000;
2.476658;0.995195;28.731095;0.873921;7.000000;-0.100000;
2.484850;0.994727;28.697094;0.878689;7.000000;-0.100000;
2.493042;0.994261;28.647995;0.883799;7.000000;-0.100000;
2.496188;0.994083;28.624741;0.885848;7.000000;-0.100000;
2.496188;0.994083;28.624847;0.885851;7.000001;-0.100000;
2.496189;0.994083;28.624839;0.885851;6.999885;-0.100000;
2.496190;0.994083;28.624832;0.885852;6.999768;-0.100000;
2.496192;0.994083;28.624816;0.885853;6.999535;-0.100000;
2.496196;0.994082;28.624785;0.885856;6.999068;-0.100000;
2.496204;0.994082;28.624723;0.885861;6.998135;-0.100000;
2.496220;0.994081;28.624598;0.885872;6.996269;-0.100000;
2.496252;0.994079;28.624349;0.885893;6.992535;-0.100000;
2.496316;0.994075;28.623849;0.885935;6.985065;-0.100000;
2.496444;0.994068;28.622844;0.886020;6.970112;-0.100000;
2.496700;0.994054;28.620810;0.886189;6.940157;-0.100000;
2.497212;0.994025;28.616648;0.886527;6.880051;-0.100000;
2.498236;0.993967;28.607943;0.887205;6.759089;-0.100000;
2.500284;0.993851;28.588969;0.888564;6.514350;-0.100000;
2.504380;0.993621;28.544460;0.891294;6.015081;-0.100000;
2.508476;0.993392;28.490767;0.894032;5.504542;-0.100000;
2.512572;0.993164;28.427351;0.896772;4.985086;-0.100000;
2.516668;0.992939;28.353701;0.899504;4.458948;-0.100000;
2.520764;0.992715;28.269350;0.902223;3.928201;-0.100000;
2.524860;0.992494;28.173875;0.904922;3.394751;-0.100000;
2.528956;0.992275;28.066893;0.907596;2.860354;-0.100000;
2.533052;0.992060;27.948063;0.910237;2.326628;-0.100000;
2.537148;0.991848;27.817088;0.912841;1.795071;-0.100000;
2.541244;0.991639;27.673707;0.915403;1.267073;-0.100000;
2.545340;0.991435;27.517702;0.917918;0.743931;-0.100000;
2.549436;0.991234;27.348895;0.920381;0.226861;-0.100000;
2.553532;0.991039;27.167146;0.922788;-0.283000;-0.100000;
2.557628;0.990849;26.972358;0.925134;-0.784577;-0.100000;
2.561724;0.990664;26.764472;0.927416;-1.276856;-0.100000;
2.565820;0.990484;26.543473;0.929629;-1.758876;-0.100000;
2.569916;0.990311;26.309386;0.931770;-2.229726;-0.100000;
2.578108;0.989985;25.802700;0.935823;-3.133603;-0.100000;
2.585481;0.989716;25.303127;0.939189;-3.900849;-0.100000;
2.592854;0.989472;24.763670;0.942272;-4.619771;-0.100000;
2.600227;0.989255;24.186041;0.945055;-5.286637;-0.100000;
2.607600;0.989067;23.572382;0.947525;-5.897925;-0.100000;
2.614264;0.988923;22.988918;0.949479;-6.400001;-0.100000;
2.614264;0.988923;22.989164;0.949488;-6.400000;-0.100000;
2.614265;0.988923;22.989073;0.949488;-6.400000;-0.100000;
2.614266;0.988923;22.988983;0.949488;-6.400000;-0.100000;
2.614268;0.988923;22.988804;0.949489;-6.400000;-0.100000;
2.614272;0.988923;22.988445;0.949490;-6.400000;-0.100000;
2.614280;0.988923;22.987728;0.949492;-6.400000;-0.100000;
2.614296;0.988923;22.986294;0.949496;-6.400000;-0.100000;
2.614328;0.988922;22.983425;0.949505;-6.400000;-0.100000;
2.614392;0.988921;22.977686;0.949523;-6.400000;-0.100000;
2.614520;0.988918;22.966202;0.949558;-6.400000;-0.100000;
2.614776;0.988913;22.943212;0.949627;-6.400000;-0.100000;
2.615288;0.988903;22.897150;0.949766;-6.400000;-0.100000;
2.616312;0.988884;22.804692;0.950040;-6.400000;-0.100000;
