time;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_UPu;SM_generator_efdPu;SM_pss_UPssPu;
2.618360;0.988847;22.618489;0.950576;-6.400000;-0.100000;
2.622456;0.988781;22.241231;0.951597;-6.400000;-0.100000;
2.626552;0.988726;21.857918;0.952552;-6.400000;-0.100000;
2.630648;0.988681;21.469116;0.953439;-6.400000;-0.100000;
2.634744;0.988646;21.075404;0.954257;-6.400000;-0.100000;
2.638840;0.988622;20.677359;0.955006;-6.400000;-0.100000;
2.642936;0.988608;20.275559;0.955683;-6.400000;-0.100000;
2.647032;0.988606;19.870581;0.956288;-6.400000;-0.100000;
2.651128;0.988614;19.463003;0.956819;-6.400000;-0.100000;
2.655224;0.988634;19.053400;0.957274;-6.400000;-0.100000;
2.659320;0.988664;18.642353;0.957653;-6.400000;-0.100000;
2.663416;0.988705;18.230437;0.957953;-6.400000;-0.100000;
2.667512;0.988758;17.818230;0.958175;-6.400000;-0.100000;
2.671608;0.988821;17.406308;0.958316;-6.400000;-0.100000;
2.675704;0.988896;16.995243;0.958377;-6.400000;-0.100000;
2.683896;0.989078;16.178441;0.958253;-6.400000;-0.100000;
2.691269;0.989279;15.451870;0.957860;-6.400000;-0.100000;
2.698642;0.989514;14.736707;0.957197;-6.400000;-0.100000;
2.706015;0.989784;14.036164;0.956282;-6.400000;-0.100000;
2.713387;0.990086;13.352883;0.955105;-6.400000;-0.100000;
2.720760;0.990421;12.689689;0.953671;-6.400000;-0.100000;
2.728133;0.990787;12.049315;0.952003;-6.400000;-0.100000;
2.735506;0.991184;11.433994;0.950107;-6.400000;-0.100000;
2.742879;0.991608;10.845804;0.947993;-6.400000;-0.100000;
2.750251;0.992060;10.286628;0.945677;-6.400000;-0.100000;
2.757624;0.992538;9.758092;0.943172;-6.400000;-0.100000;
2.764997;0.993041;9.261592;0.940494;-6.400000;-0.100000;
2.768786;0.993308;9.019312;0.939058;-6.400000;-0.100000;
2.768786;0.993308;9.019273;0.939065;-6.400001;-0.100000;
2.768787;0.993308;9.019210;0.939064;-6.399934;-0.100000;
2.768788;0.993308;9.019148;0.939064;-6.399867;-0.100000;
2.768790;0.993308;9.019022;0.939063;-6.399733;-0.100000;
2.768794;0.993308;9.018771;0.939062;-6.399464;-0.100000;
2.768802;0.993309;9.018268;0.939059;-6.398926;-0.100000;
2.768818;0.993310;9.017263;0.939052;-6.397851;-0.100000;
2.768850;0.993312;9.015253;0.939040;-6.395700;-0.100000;
2.768914;0.993317;9.011236;0.939016;-6.391396;-0.100000;
2.769042;0.993326;9.003210;0.938966;-6.382780;-0.100000;
2.769298;0.993344;8.987195;0.938868;-6.365517;-0.100000;
2.769810;0.993381;8.955307;0.938670;-6.330867;-0.100000;
2.770834;0.993455;8.892107;0.938275;-6.261092;-0.100000;
2.772882;0.993603;8.768027;0.937485;-6.119798;-0.100000;
2.776978;0.993905;8.529309;0.935906;-5.831409;-0.100000;
2.785170;0.994527;8.090598;0.932781;-5.239675;-0.100000;
2.793362;0.995169;7.704329;0.929733;-4.637663;-0.100000;
2.801554;0.995830;7.371227;0.926803;-4.037372;-0.100000;
2.809746;0.996507;7.091523;0.924020;-3.449189;-0.100000;
2.817938;0.997197;6.865013;0.921410;-2.881597;-0.100000;
2.826130;0.997897;6.691104;0.918987;-2.341201;-0.100000;
2.834322;0.998605;6.568895;0.916762;-1.832882;-0.100000;
2.842514;0.999317;6.497242;0.914737;-1.359954;-0.100000;
2.850706;1.000031;6.474823;0.912909;-0.924335;-0.100000;
2.858079;1.000673;6.495594;0.911427;-0.564770;-0.100000;
2.865452;1.001313;6.553922;0.910092;-0.235744;-0.100000;
2.872087;1.001886;6.637661;0.909007;0.034878;-0.100000;
2.878723;1.002454;6.750062;0.908024;0.282410;-0.100000;
2.884695;1.002961;6.875025;0.907219;0.486480;-0.100000;
2.890070;1.003412;7.006217;0.906552;0.655948;-0.100000;
2.895445;1.003859;7.154620;0.905933;0.813003;-0.100000;
2.900819;1.004300;7.319623;0.905357;0.958895;-0.100000;
2.906194;1.004734;7.500882;0.904816;1.094509;-0.100000;
2.911569;1.005162;7.697876;0.904303;1.221020;-0.100000;
2.916944;1.005582;7.910150;0.903813;1.339570;-0.100000;
2.922318;1.005995;8.137217;0.903340;1.451377;-0.100000;
2.924536;1.006163;8.235092;0.903147;1.495905;-0.100000;
2.924536;1.006163;8.235101;0.903145;1.495865;-0.100000;
2.924537;1.006163;8.235146;0.903145;1.506980;-0.099945;
2.924538;1.006163;8.235191;0.903145;1.518095;-0.099889;
2.924540;1.006163;8.235280;0.903145;1.540326;-0.099778;
2.924544;1.006164;8.235460;0.903145;1.584786;-0.099556;
2.924552;1.006164;8.235819;0.903144;1.673705;-0.099113;
2.924568;1.006166;8.236542;0.903143;1.851540;-0.098225;
2.924600;1.006168;8.238000;0.903141;2.207192;-0.096450;
2.924664;1.006173;8.240970;0.903137;2.918432;-0.092900;
2.924792;1.006182;8.247124;0.903136;4.340643;-0.085801;
2.925032;1.006201;8.259410;0.903149;7.000001;-0.072528;
2.925033;1.006201;8.259463;0.903150;7.000000;-0.072472;
2.925034;1.006201;8.259516;0.903150;7.000000;-0.072417;
2.925036;1.006201;8.259623;0.903150;6.999999;-0.072306;
2.925040;1.006201;8.259837;0.903150;7.000000;-0.072084;
2.925048;1.006202;8.260264;0.903151;7.000000;-0.071641;
2.925064;1.006203;8.261119;0.903153;7.000000;-0.070754;
2.925096;1.006205;8.262829;0.903156;7.000000;-0.068981;
2.925160;1.006210;8.266252;0.903163;7.000000;-0.065434;
2.925288;1.006220;8.273105;0.903176;7.000000;-0.058342;
2.925544;1.006239;8.286845;0.903203;7.000000;-0.044164;
2.926056;1.006277;8.314460;0.903257;7.000000;-0.015829;
2.927080;1.006354;8.370219;0.903368;7.000000;0.040753;
2.928154;1.006434;8.429479;0.903488;7.000000;0.100000;
2.928155;1.006434;8.429535;0.903488;7.000000;0.100000;
2.928156;1.006434;8.429590;0.903488;7.000000;0.100000;
2.928158;1.006434;8.429701;0.903489;7.000000;0.100000;
2.928162;1.006435;8.429923;0.903489;7.000000;0.100000;
2.928170;1.006435;8.430367;0.903490;7.000000;0.100000;
2.928186;1.006436;8.431256;0.903492;7.000000;0.100000;
2.928218;1.006439;8.433033;0.903496;7.000000;0.100000;
2.928282;1.006443;8.436590;0.903503;7.000000;0.100000;
2.928410;1.006453;8.443712;0.903518;7.000000;0.100000;
2.928666;1.006472;8.457987;0.903547;7.000000;0.100000;
2.929178;1.006510;8.486666;0.903607;7.000000;0.100000;
2.930202;1.006585;8.544529;0.903728;7.000000;0.100000;
2.932250;1.006735;8.662236;0.903980;7.000000;0.100000;
2.936346;1.007029;8.905251;0.904512;7.000000;0.100000;
2.940442;1.007317;9.158015;0.905072;7.000000;0.100000;
2.948634;1.007872;9.690038;0.906230;7.000000;0.100000;
2.956826;1.008397;10.254875;0.907387;7.000000;0.100000;
2.965018;1.008892;10.848974;0.908484;7.000000;0.100000;
2.973210;1.009355;11.468873;0.909472;7.000000;0.100000;
2.981402;1.009785;12.111264;0.910308;7.000000;0.100000;
2.989594;1.010180;12.772908;0.910956;7.000000;0.100000;
2.997786;1.010540;13.450595;0.911384;7.000000;0.100000;
3.005978;1.010864;14.141119;0.911567;7.000000;0.100000;
3.014170;1.011152;14.841258;0.911484;7.000000;0.100000;
3.022362;1.011402;15.547769;0.911115;7.000000;0.100000;
3.030554;1.011616;16.257398;0.910446;7.000000;0.100000;
3.038746;1.011793;16.966890;0.909466;7.000000;0.100000;
3.046938;1.011932;17.673013;0.908165;7.000000;0.100000;
3.055130;1.012034;18.372583;0.906538;7.000000;0.100000;
3.063322;1.012101;19.062499;0.904584;7.000000;0.100000;
3.071514;1.012131;19.739765;0.902302;7.000000;0.100000;
3.079706;1.012126;20.401536;0.899698;7.000000;0.100000;
3.087898;1.012087;21.045145;0.896779;7.000000;0.100000;
3.096090;1.012015;21.668130;0.893554;7.000000;0.100000;
3.104282;1.011910;22.268261;0.890037;7.000000;0.100000;
3.112474;1.011775;22.843599;0.886244;7.000000;0.100000;
3.120666;1.011610;23.392487;0.882195;7.000000;0.100000;
3.128858;1.011417;23.913463;0.877907;7.000000;0.100000;
3.137050;1.011197;24.405440;0.873409;7.000000;0.100000;
3.145242;1.010951;24.868069;0.868732;7.000000;0.100000;
3.153434;1.010683;25.300828;0.863886;7.000000;0.100000;
3.161626;1.010393;25.701624;0.858875;7.000000;0.100000;
3.169818;1.010081;26.071569;0.853816;7.000000;0.100000;
3.178010;1.009743;26.421535;0.848875;7.000000;0.100000;
3.186202;1.009398;26.745987;0.843595;7.000000;0.100000;
3.194394;1.009078;26.984528;0.837149;7.000000;0.100000;
3.199721;1.008845;27.192158;0.834404;7.000000;0.100000;
3.205047;1.008598;27.352269;0.831026;7.000000;0.100000;
3.210373;1.008342;27.500567;0.827749;7.000000;0.100000;
3.215699;1.008081;27.640131;0.824484;7.000000;0.100000;
3.221026;1.007815;27.768599;0.821243;7.000000;0.100000;
3.226352;1.007544;27.888584;0.818073;7.000000;0.100000;
3.231678;1.007269;27.999626;0.814950;7.000000;0.100000;
3.237004;1.006991;28.102131;0.811894;7.000000;0.100000;
3.242331;1.006708;28.197025;0.808915;7.000000;0.100000;
3.247657;1.006423;28.284391;0.806014;7.000000;0.100000;
3.252983;1.006134;28.364822;0.803203;7.000000;0.100000;
3.258310;1.005843;28.438942;0.800489;7.000000;0.100000;
3.263636;1.005549;28.507017;0.797876;7.000000;0.100000;
3.268962;1.005252;28.569655;0.795376;7.000000;0.100000;
3.274288;1.004954;28.627386;0.792992;7.000000;0.100000;
3.279615;1.004653;28.680522;0.790730;7.000000;0.100000;
3.284941;1.004350;28.729652;0.788598;7.000000;0.100000;
3.290267;1.004046;28.775238;0.786602;7.000000;0.100000;
3.295593;1.003740;28.817575;0.784745;7.000000;0.100000;
3.300920;1.003432;28.857221;0.783035;7.000000;0.100000;
3.306246;1.003123;28.894568;0.781477;7.000000;0.100000;
3.311572;1.002813;28.929848;0.780072;7.000000;0.100000;
3.316898;1.002501;28.963594;0.778830;7.000000;0.100000;
3.322225;1.002188;28.996116;0.777752;7.000000;0.100000;
3.327551;1.001873;29.027546;0.776841;7.000000;0.100000;
3.331144;1.001660;29.048425;0.776325;7.000000;0.100000;
3.331144;1.001660;29.048484;0.776326;7.000000;0.100000;
3.331145;1.001660;29.048489;0.776326;7.000000;0.099977;
3.331146;1.001660;29.048495;0.776326;7.000000;0.099954;
3.331148;1.001660;29.048507;0.776326;7.000000;0.099909;
3.331152;1.001660;29.048530;0.776325;7.000000;0.099817;
3.331160;1.001659;29.048576;0.776324;7.000000;0.099635;
3.331176;1.001659;29.048668;0.776322;7.000000;0.099269;
3.331208;1.001657;29.048853;0.776318;7.000000;0.098538;
3.331272;1.001653;29.049222;0.776309;7.000000;0.097077;
3.331400;1.001645;29.049959;0.776292;7.000000;0.094158;
3.331656;1.001630;29.051434;0.776259;7.000000;0.088334;
3.332168;1.001600;29.054380;0.776193;7.000000;0.076743;
3.333192;1.001539;29.060260;0.776067;7.000000;0.053781;
3.335240;1.001417;29.071979;0.775834;7.000000;0.008748;
3.339336;1.001173;29.095300;0.775447;7.000000;-0.077721;
3.340430;1.001108;29.101523;0.775362;7.000000;-0.100000;
3.340431;1.001108;29.101522;0.775362;7.000000;-0.100000;
3.340432;1.001108;29.101528;0.775362;7.000000;-0.100000;
3.340434;1.001108;29.101540;0.775361;7.000000;-0.100000;
3.340438;1.001108;29.101562;0.775361;7.000000;-0.100000;
3.340446;1.001107;29.101607;0.775361;7.000000;-0.100000;
3.340462;1.001106;29.101698;0.775359;7.000000;-0.100000;
3.340494;1.001104;29.101880;0.775357;7.000000;-0.100000;
3.340558;1.001100;29.102243;0.775352;7.000000;-0.100000;
3.340686;1.001093;29.102969;0.775343;7.000000;-0.100000;
3.340942;1.001077;29.104422;0.775324;7.000000;-0.100000;
3.341454;1.001047;29.107326;0.775289;7.000000;-0.100000;
3.342478;1.000986;29.113134;0.775222;7.000000;-0.100000;
3.344526;1.000863;29.124751;0.775110;7.000000;-0.100000;
3.348622;1.000618;29.148027;0.774967;7.000000;-0.100000;
3.356814;1.000125;29.195024;0.775012;7.000000;-0.100000;
3.365006;0.999629;29.242986;0.775505;7.000000;-0.100000;
3.373198;0.999130;29.292235;0.776456;7.000000;-0.100000;
3.381390;0.998628;29.342916;0.777869;7.000000;-0.100000;
3.389582;0.998124;29.394993;0.779753;7.000000;-0.100000;
3.397774;0.997616;29.448232;0.782110;7.000000;-0.100000;
3.405966;0.997105;29.502206;0.784946;7.000000;-0.100000;
3.414158;0.996592;29.556278;0.788262;7.000000;-0.100000;
3.422350;0.996075;29.609603;0.792058;7.000000;-0.100000;
3.430542;0.995555;29.661120;0.796334;7.000000;-0.100000;
3.437915;0.995085;29.704880;0.800591;7.000000;-0.100000;
3.445288;0.994612;29.745125;0.805234;7.000000;-0.100000;
3.452661;0.994138;29.780505;0.810256;7.000000;-0.100000;
3.460033;0.993662;29.809677;0.815653;7.000000;-0.100000;
3.467406;0.993185;29.831142;0.821418;7.000000;-0.100000;
3.474779;0.992707;29.843230;0.827544;7.000000;-0.100000;
3.481415;0.992277;29.844554;0.833356;7.000000;-0.100000;
3.488050;0.991846;29.835579;0.839447;7.000000;-0.100000;
3.494686;0.991417;29.814637;0.845804;7.000000;-0.100000;
3.501321;0.990988;29.780160;0.852416;7.000000;-0.100000;
3.507957;0.990561;29.730625;0.859273;7.000000;-0.100000;
3.514592;0.990137;29.664373;0.866362;7.000000;-0.100000;
3.521228;0.989716;29.579691;0.873670;7.000000;-0.100000;
3.527863;0.989299;29.474877;0.881180;7.000000;-0.100000;
3.534499;0.988887;29.348207;0.888877;7.000000;-0.100000;
3.538810;0.988623;29.253274;0.893965;7.000000;-0.100000;
3.538810;0.988623;29.253437;0.893967;7.000001;-0.100000;
3.538811;0.988623;29.253414;0.893968;6.999777;-0.100000;
3.538812;0.988623;29.253391;0.893970;6.999552;-0.100000;
3.538814;0.988623;29.253344;0.893972;6.999102;-0.100000;
3.538818;0.988623;29.253252;0.893977;6.998203;-0.100000;
3.538826;0.988622;29.253066;0.893986;6.996404;-0.100000;
3.538842;0.988621;29.252695;0.894005;6.992806;-0.100000;
3.538874;0.988619;29.251951;0.894043;6.985609;-0.100000;
3.538938;0.988615;29.250461;0.894120;6.971214;-0.100000;
3.539066;0.988608;29.247469;0.894272;6.942412;-0.100000;
3.539322;0.988592;29.241437;0.894576;6.884768;-0.100000;
3.539834;0.988561;29.229178;0.895184;6.769321;-0.100000;
3.540858;0.988498;29.203874;0.896397;6.537847;-0.100000;
3.542906;0.988374;29.150049;0.898812;6.072987;-0.100000;
3.547002;0.988129;29.029018;0.903586;5.138598;-0.100000;
3.551098;0.987887;28.889410;0.908276;4.201616;-0.100000;
3.555194;0.987648;28.730369;0.912868;3.266768;-0.100000;
3.559290;0.987415;28.551145;0.917348;2.338488;-0.100000;
3.563386;0.987186;28.351112;0.921705;1.420816;-0.100000;
3.567482;0.986964;28.129772;0.925928;0.517392;-0.100000;
3.571578;0.986747;27.886752;0.930006;-0.368514;-0.100000;
3.575674;0.986538;27.621802;0.933932;-1.233964;-0.100000;
3.579770;0.986335;27.334797;0.937696;-2.076321;-0.100000;
3.583866;0.986141;27.025729;0.941292;-2.893216;-0.100000;
3.587962;0.985956;26.694709;0.944713;-3.682526;-0.100000;
3.592058;0.985779;26.341964;0.947954;-4.442346;-0.100000;
3.596154;0.985613;25.967833;0.951010;-5.170970;-0.100000;
3.600250;0.985457;25.572768;0.953876;-5.866877;-0.100000;
3.603532;0.985339;25.241446;0.956032;-6.400001;-0.100000;
3.603532;0.985339;25.241568;0.956037;-6.400000;-0.100000;
3.603533;0.985339;25.241464;0.956038;-6.400000;-0.100000;
3.603534;0.985339;25.241361;0.956038;-6.400000;-0.100000;
3.603536;0.985339;25.241155;0.956040;-6.400000;-0.100000;
3.603540;0.985339;25.240743;0.956042;-6.400000;-0.100000;
3.603548;0.985339;25.239920;0.956047;-6.400000;-0.100000;
3.603564;0.985338;25.238272;0.956057;-6.400000;-0.100000;
3.603596;0.985337;25.234977;0.956078;-6.400000;-0.100000;
3.603660;0.985335;25.228383;0.956119;-6.400000;-0.100000;
3.603788;0.985331;25.215184;0.956200;-6.400000;-0.100000;
3.604044;0.985322;25.188743;0.956363;-6.400000;-0.100000;
3.604556;0.985304;25.135688;0.956687;-6.400000;-0.100000;
3.605580;0.985270;25.028893;0.957330;-6.400000;-0.100000;
3.607628;0.985203;24.812623;0.958594;-6.400000;-0.100000;
3.611724;0.985079;24.369800;0.961039;-6.400000;-0.100000;
3.615820;0.984967;23.913869;0.963371;-6.400000;-0.100000;
3.619916;0.984867;23.445668;0.965588;-6.400000;-0.100000;
3.624012;0.984780;22.966061;0.967692;-6.400000;-0.100000;
3.628108;0.984706;22.475921;0.969678;-6.400000;-0.100000;
3.632204;0.984645;21.976130;0.971547;-6.400000;-0.100000;
3.636300;0.984599;21.467581;0.973295;-6.400000;-0.100000;
3.640396;0.984565;20.951180;0.974920;-6.400000;-0.100000;
3.644492;0.984546;20.427844;0.976420;-6.400000;-0.100000;
3.648588;0.984541;19.898503;0.977794;-6.400000;-0.100000;
3.652684;0.984551;19.364100;0.979038;-6.400000;-0.100000;
3.656780;0.984575;18.825588;0.980151;-6.400000;-0.100000;
3.660876;0.984613;18.283926;0.981131;-6.400000;-0.100000;
3.664972;0.984666;17.740083;0.981977;-6.400000;-0.100000;
3.669068;0.984734;17.195029;0.982687;-6.400000;-0.100000;
3.673164;0.984816;16.649732;0.983262;-6.400000;-0.100000;
3.677260;0.984913;16.105160;0.983701;-6.400000;-0.100000;
3.681356;0.985025;15.562272;0.984003;-6.400000;-0.100000;
3.685452;0.985151;15.022016;0.984170;-6.400000;-0.100000;
3.689548;0.985292;14.485325;0.984202;-6.400000;-0.100000;
3.693644;0.985447;13.953113;0.984099;-6.400000;-0.100000;
3.697740;0.985616;13.426275;0.983865;-6.400000;-0.100000;
3.701836;0.985799;12.905677;0.983501;-6.400000;-0.100000;
3.705932;0.985996;12.392158;0.983009;-6.400000;-0.100000;
3.714124;0.986430;11.390135;0.981656;-6.400000;-0.100000;
3.721497;0.986866;10.520146;0.980028;-6.400000;-0.100000;
3.728870;0.987343;9.684487;0.978031;-6.400000;-0.100000;
3.736243;0.987858;8.886781;0.975712;-6.400000;-0.100000;
3.743616;0.988411;8.129896;0.973067;-6.400000;-0.100000;
3.750988;0.988999;7.416406;0.970155;-6.400000;-0.100000;
3.758361;0.989619;6.748554;0.966973;-6.400000;-0.100000;
3.765734;0.990271;6.127726;0.963586;-6.400000;-0.100000;
3.773107;0.990950;5.555512;0.959988;-6.400000;-0.100000;
3.780480;0.991655;5.032182;0.956242;-6.400000;-0.100000;
3.787852;0.992384;4.558782;0.952347;-6.400000;-0.100000;
3.795225;0.993133;4.134621;0.948356;-6.400000;-0.100000;
3.802598;0.993901;3.760280;0.944273;-6.400000;-0.100000;
3.809971;0.994685;3.434324;0.940141;-6.400000;-0.100000;
3.817344;0.995483;3.156940;0.935966;-6.400000;-0.100000;
3.817595;0.995510;3.148308;0.935823;-6.400000;-0.100000;
3.817595;0.995510;3.148051;0.935826;-6.400001;-0.100000;
3.817596;0.995510;3.148016;0.935825;-6.399891;-0.100000;
3.817597;0.995510;3.147982;0.935824;-6.399781;-0.100000;
3.817599;0.995511;3.147914;0.935823;-6.399560;-0.100000;
3.817603;0.995511;3.147777;0.935821;-6.399118;-0.100000;
3.817611;0.995512;3.147503;0.935816;-6.398235;-0.100000;
3.817627;0.995514;3.146956;0.935807;-6.396469;-0.100000;
3.817659;0.995517;3.145863;0.935789;-6.392937;-0.100000;
3.817723;0.995524;3.143679;0.935753;-6.385871;-0.100000;
3.817851;0.995538;3.139323;0.935680;-6.371738;-0.100000;
3.818107;0.995566;3.130661;0.935535;-6.343462;-0.100000;
3.818619;0.995622;3.113532;0.935246;-6.286877;-0.100000;
3.819643;0.995734;3.080057;0.934671;-6.173608;-0.100000;
3.821691;0.995959;3.016235;0.933533;-5.946951;-0.100000;
3.825787;0.996411;2.901087;0.931318;-5.495118;-0.100000;
3.829883;0.996866;2.802489;0.929187;-5.047593;-0.100000;
3.838075;0.997781;2.654315;0.925204;-4.179907;-0.100000;
3.845448;0.998609;2.575678;0.921956;-3.438950;-0.100000;
3.852821;0.999438;2.547452;0.919039;-2.746836;-0.100000;
3.860193;1.000267;2.567996;0.916458;-2.110238;-0.100000;
3.867566;1.001093;2.635716;0.914205;-1.533369;-0.100000;
3.874939;1.001915;2.748948;0.912265;-1.018051;-0.100000;
3.881575;1.002648;2.888482;0.910773;-0.606901;-0.100000;
3.887547;1.003302;3.043502;0.909620;-0.278579;-0.100000;
3.892921;1.003885;3.206078;0.908725;-0.015592;-0.100000;
3.898296;1.004462;3.389777;0.907951;0.218271;-0.100000;
3.903671;1.005032;3.593953;0.907286;0.424855;-0.100000;
3.909046;1.005594;3.817975;0.906717;0.606192;-0.100000;
3.914420;1.006147;4.061222;0.906233;0.764464;-0.100000;
3.919795;1.006692;4.323085;0.905819;0.901962;-0.100000;
3.925170;1.007227;4.602961;0.905464;1.021049;-0.100000;
3.927814;1.007486;4.747050;0.905306;1.073764;-0.100000;
3.927814;1.007486;4.747049;0.905306;1.073724;-0.100000;
3.927815;1.007487;4.747104;0.905306;1.087755;-0.099930;
3.927816;1.007487;4.747159;0.905306;1.101787;-0.099860;
3.927818;1.007487;4.747270;0.905306;1.129849;-0.099720;
3.927822;1.007487;4.747492;0.905306;1.185974;-0.099440;
3.927830;1.007488;4.747936;0.905305;1.298221;-0.098879;
3.927846;1.007490;4.748828;0.905304;1.522709;-0.097758;
3.927878;1.007493;4.750626;0.905303;1.971658;-0.095517;
3.927942;1.007499;4.754277;0.905303;2.869451;-0.091034;
3.928070;1.007511;4.761800;0.905309;4.664601;-0.082070;
3.928237;1.007528;4.772036;0.905329;7.000001;-0.070408;
3.928238;1.007528;4.772099;0.905330;7.000000;-0.070338;
3.928239;1.007528;4.772162;0.905330;7.000000;-0.070268;
3.928241;1.007528;4.772287;0.905330;6.999999;-0.070128;
3.928245;1.007528;4.772539;0.905331;7.000000;-0.069848;
3.928253;1.007529;4.773043;0.905332;7.000000;-0.069288;
3.928269;1.007531;4.774050;0.905335;7.000000;-0.068169;
3.928301;1.007534;4.776066;0.905340;7.000000;-0.065929;
3.928365;1.007540;4.780099;0.905351;7.000000;-0.061451;
3.928493;1.007553;4.788175;0.905372;7.000000;-0.052496;
3.928749;1.007578;4.804367;0.905416;7.000000;-0.034596;
3.929261;1.007627;4.836904;0.905504;7.000000;0.001172;
3.930285;1.007727;4.902590;0.905685;7.000000;0.072566;
3.930679;1.007765;4.928091;0.905756;7.000000;0.100000;
3.930680;1.007765;4.928155;0.905756;7.000000;0.100000;
3.930681;1.007765;4.928220;0.905756;7.000000;0.100000;
3.930683;1.007765;4.928350;0.905756;7.000000;0.100000;
3.930687;1.007765;4.928609;0.905757;7.000000;0.100000;
3.930695;1.007766;4.929128;0.905758;7.000000;0.100000;
3.930711;1.007768;4.930166;0.905761;7.000000;0.100000;
3.930743;1.007771;4.932243;0.905767;7.000000;0.100000;
3.930807;1.007777;4.936398;0.905779;7.000000;0.100000;
3.930935;1.007789;4.944717;0.905802;7.000000;0.100000;
3.931191;1.007814;4.961395;0.905849;7.000000;0.100000;
3.931703;1.007863;4.994899;0.905944;7.000000;0.100000;
3.932727;1.007961;5.062502;0.906137;7.000000;0.100000;
3.934775;1.008156;5.200053;0.906538;7.000000;0.100000;
3.938871;1.008541;5.484247;0.907388;7.000000;0.100000;
3.942967;1.008917;5.780243;0.908292;7.000000;0.100000;
3.951159;1.009645;6.405135;0.910195;7.000000;0.100000;
3.959351;1.010339;7.071781;0.912159;7.000000;0.100000;
3.967543;1.010996;7.776936;0.914103;7.000000;0.100000;
3.975735;1.011616;8.517267;0.915961;7.000000;0.100000;
3.983927;1.012195;9.289490;0.917671;7.000000;0.100000;
3.992119;1.012733;10.090228;0.919179;7.000000;0.100000;
4.000311;1.013228;10.915973;0.920440;7.000000;0.100000;
4.008503;1.013680;11.763062;0.921411;7.000000;0.100000;
4.016695;1.014086;12.627651;0.922057;7.000000;0.100000;
4.024887;1.014447;13.505709;0.922343;7.000000;0.100000;
4.033079;1.014762;14.393033;0.922241;7.000000;0.100000;
4.041271;1.015031;15.285263;0.921726;7.000000;0.100000;
4.049463;1.015253;16.177912;0.920777;7.000000;0.100000;
4.057655;1.015428;17.066409;0.919374;7.000000;0.100000;
4.065847;1.015557;17.946159;0.917506;7.000000;0.100000;
4.074039;1.015641;18.812587;0.915162;7.000000;0.100000;
4.082231;1.015680;19.661178;0.912337;7.000000;0.100000;
4.090423;1.015675;20.487603;0.909032;7.000000;0.100000;
4.098615;1.015628;21.287814;0.905251;7.000000;0.100000;
4.106807;1.015539;22.057858;0.900998;7.000000;0.100000;
4.114999;1.015412;22.793913;0.896288;7.000000;0.100000;
4.123191;1.015246;23.493469;0.891158;7.000000;0.100000;
4.131383;1.015044;24.155382;0.885627;7.000000;0.100000;
4.139575;1.014812;24.773925;0.879606;7.000000;0.100000;
4.147767;1.014551;25.337737;0.873112;7.000000;0.100000;
4.155959;1.014237;25.865546;0.866919;7.000000;0.100000;
4.164151;1.013868;26.429587;0.861542;7.000000;0.100000;
4.171292;1.013553;26.720577;0.853608;7.000000;0.100000;
4.177719;1.013265;27.040431;0.847879;7.000000;0.100000;
4.184145;1.012965;27.334064;0.842057;7.000000;0.100000;
4.190572;1.012655;27.600364;0.836137;7.000000;0.100000;
4.196999;1.012335;27.839940;0.830145;7.000000;0.100000;
4.203426;1.012005;28.053436;0.824095;7.000000;0.100000;
4.209852;1.011667;28.241815;0.818006;7.000000;0.100000;
4.216279;1.011321;28.406218;0.811900;7.000000;0.100000;
4.222706;1.010968;28.547826;0.805798;7.000000;0.100000;
4.229132;1.010610;28.667904;0.799720;7.000000;0.100000;
4.235559;1.010247;28.767794;0.793685;7.000000;0.100000;
4.241986;1.009880;28.848832;0.787712;7.000000;0.100000;
4.248413;1.009509;28.912388;0.781818;7.000000;0.100000;
4.254839;1.009136;28.959906;0.776022;7.000000;0.100000;
4.261266;1.008761;28.992784;0.770338;7.000000;0.100000;
4.267693;1.008384;29.012366;0.764781;7.000000;0.100000;
4.274120;1.008007;29.020114;0.759368;7.000000;0.100000;
4.280546;1.007629;29.017463;0.754113;7.000000;0.100000;
4.286973;1.007251;29.005575;0.749024;7.000000;0.100000;
4.293400;1.006873;28.985780;0.744116;7.000000;0.100000;
4.299827;1.006496;28.959737;0.739408;7.000000;0.100000;
4.306253;1.006120;28.928341;0.734898;7.000000;0.100000;
4.312680;1.005745;28.892105;0.730588;7.000000;0.100000;
4.316703;1.005511;28.868202;0.728014;7.000000;0.100000;
4.316703;1.005511;28.868731;0.728023;7.000000;0.100000;
4.316704;1.005511;28.868725;0.728023;7.000000;0.099959;
4.316705;1.005511;28.868719;0.728022;7.000000;0.099918;
4.316707;1.005510;28.868707;0.728021;7.000000;0.099835;
4.316711;1.005510;28.868683;0.728018;7.000000;0.099671;
4.316719;1.005510;28.868634;0.728013;7.000000;0.099341;
4.316735;1.005509;28.868536;0.728003;7.000000;0.098683;
4.316767;1.005507;28.868341;0.727983;7.000000;0.097365;
4.316831;1.005503;28.867951;0.727943;7.000000;0.094732;
4.316959;1.005496;28.867170;0.727862;7.000000;0.089470;
4.317215;1.005481;28.865605;0.727701;7.000000;0.078963;
4.317727;1.005451;28.862465;0.727381;7.000000;0.058018;
4.318751;1.005392;28.856144;0.726744;7.000000;0.016409;
4.320799;1.005273;28.843358;0.725488;7.000000;-0.065671;
4.321667;1.005222;28.837890;0.724963;7.000000;-0.100000;
4.321668;1.005222;28.837879;0.724962;7.000000;-0.100000;
4.321669;1.005222;28.837873;0.724962;7.000000;-0.100000;
4.321671;1.005222;28.837861;0.724961;7.000000;-0.100000;
4.321675;1.005222;28.837835;0.724958;7.000000;-0.100000;
4.321683;1.005221;28.837785;0.724953;7.000000;-0.100000;
4.321699;1.005220;28.837683;0.724944;7.000000;-0.100000;
4.321731;1.005219;28.837481;0.724924;7.000000;-0.100000;
4.321795;1.005215;28.837076;0.724886;7.000000;-0.100000;
4.321923;1.005207;28.836266;0.724809;7.000000;-0.100000;
4.322179;1.005193;28.834645;0.724655;7.000000;-0.100000;
4.322691;1.005163;28.831395;0.724349;7.000000;-0.100000;
4.323715;1.005104;28.824871;0.723741;7.000000;-0.100000;
4.325763;1.004985;28.811736;0.722543;7.000000;-0.100000;
4.329859;1.004748;28.785243;0.720220;7.000000;-0.100000;
4.333955;1.004512;28.758650;0.717995;7.000000;-0.100000;
4.342147;1.004042;28.706158;0.713849;7.000000;-0.100000;
4.350339;1.003574;28.656034;0.710118;7.000000;-0.100000;
4.358531;1.003108;28.609925;0.706811;7.000000;-0.100000;
4.366723;1.002644;28.569336;0.703939;7.000000;-0.100000;
4.374915;1.002181;28.535618;0.701512;7.000000;-0.100000;
4.383107;1.001720;28.509976;0.699537;7.000000;-0.100000;
4.391299;1.001259;28.493462;0.698023;7.000000;-0.100000;
4.399491;1.000799;28.486983;0.696976;7.000000;-0.100000;
4.407683;1.000339;28.491297;0.696402;7.000000;-0.100000;
4.415875;0.999877;28.507018;0.696308;7.000000;-0.100000;
4.424067;0.999415;28.534609;0.696700;7.000000;-0.100000;
4.432259;0.998950;28.574390;0.697582;7.000000;-0.100000;
4.440451;0.998483;28.626525;0.698961;7.000000;-0.100000;
4.448643;0.998012;28.691026;0.700840;7.000000;-0.100000;
4.456835;0.997537;28.767742;0.703226;7.000000;-0.100000;
4.465027;0.997058;28.856356;0.706121;7.000000;-0.100000;
4.473219;0.996574;28.956374;0.709531;7.000000;-0.100000;
4.481411;0.996084;29.067115;0.713459;7.000000;-0.100000;
4.488784;0.995637;29.175237;0.717441;7.000000;-0.100000;
4.496157;0.995186;29.290577;0.721848;7.000000;-0.100000;
4.503530;0.994728;29.412150;0.726681;7.000000;-0.100000;
4.510902;0.994264;29.538892;0.731942;7.000000;-0.100000;
4.517538;0.993842;29.656284;0.737041;7.000000;-0.100000;
4.524174;0.993414;29.775984;0.742490;7.000000;-0.100000;
4.530809;0.992981;29.896641;0.748284;7.000000;-0.100000;
4.537445;0.992543;30.016966;0.754422;7.000000;-0.100000;
4.543684;0.992126;30.128599;0.760506;7.000000;-0.100000;
4.543684;0.992126;30.128459;0.760503;7.000000;-0.100000;
4.543685;0.992126;30.128478;0.760504;7.000000;-0.099980;
4.543686;0.992126;30.128495;0.760505;7.000000;-0.099960;
4.543688;0.992126;30.128531;0.760507;7.000000;-0.099920;
4.543692;0.992125;30.128602;0.760511;7.000000;-0.099840;
4.543700;0.992125;30.128743;0.760519;7.000000;-0.099679;
4.543716;0.992124;30.129026;0.760535;7.000000;-0.099358;
4.543748;0.992122;30.129593;0.760567;7.000000;-0.098715;
4.543812;0.992117;30.130726;0.760631;7.000000;-0.097430;
4.543940;0.992109;30.132990;0.760759;7.000000;-0.094862;
4.544196;0.992092;30.137516;0.761015;7.000000;-0.089727;
4.544708;0.992057;30.146554;0.761530;7.000000;-0.079471;
4.545732;0.991988;30.164568;0.762565;7.000000;-0.059010;
4.547780;0.991850;30.200335;0.764659;7.000000;-0.018313;
4.551876;0.991572;30.270648;0.768944;7.000000;0.062064;
4.553837;0.991438;30.303610;0.771040;7.000000;0.100000;
4.553837;0.991438;30.303636;0.771041;7.000000;0.100000;
4.553838;0.991438;30.303652;0.771042;7.000000;0.100000;
4.553839;0.991438;30.303669;0.771043;7.000000;0.100000;
4.553841;0.991438;30.303702;0.771045;7.000000;0.100000;
4.553845;0.991438;30.303769;0.771049;7.000000;0.100000;
4.553853;0.991437;30.303903;0.771058;7.000000;0.100000;
4.553869;0.991436;30.304170;0.771075;7.000000;0.100000;
4.553901;0.991434;30.304704;0.771110;7.000000;0.100000;
4.553965;0.991429;30.305772;0.771179;7.000000;0.100000;
4.554093;0.991421;30.307907;0.771317;7.000000;0.100000;
4.554349;0.991403;30.312170;0.771593;7.000000;0.100000;
4.554861;0.991368;30.320670;0.772147;7.000000;0.100000;
4.555885;0.991298;30.337562;0.773261;7.000000;0.100000;
4.557933;0.991157;30.370893;0.775514;7.000000;0.100000;
4.562029;0.990875;30.435552;0.780112;7.000000;0.100000;
4.566125;0.990591;30.497162;0.784835;7.000000;0.100000;
4.570221;0.990305;30.555249;0.789680;7.000000;0.100000;
4.574317;0.990018;30.609322;0.794645;7.000000;0.100000;
4.578413;0.989729;30.658872;0.799729;7.000000;0.100000;
4.582509;0.989439;30.703368;0.804930;7.000000;0.100000;
4.586605;0.989148;30.742265;0.810244;7.000000;0.100000;
4.590701;0.988856;30.774996;0.815668;7.000000;0.100000;
4.594797;0.988563;30.800983;0.821201;7.000000;0.100000;
4.598893;0.988270;30.819628;0.826838;7.000000;0.100000;
4.602989;0.987976;30.830323;0.832577;7.000000;0.100000;
4.607085;0.987683;30.832445;0.838413;7.000000;0.100000;
4.611181;0.987389;30.825362;0.844342;7.000000;0.100000;
4.615277;0.987095;30.808433;0.850360;7.000000;0.100000;
4.619373;0.986802;30.781011;0.856462;7.000000;0.100000;
4.623469;0.986510;30.742443;0.862643;7.000000;0.100000;
4.627565;0.986220;30.692078;0.868898;7.000000;0.100000;
4.631661;0.985930;30.629265;0.875222;7.000000;0.100000;
4.635757;0.985643;30.553356;0.881609;7.000000;0.100000;
4.639853;0.985358;30.463714;0.888052;7.000000;0.100000;
4.643949;0.985076;30.359711;0.894546;7.000000;0.100000;
4.648045;0.984796;30.240737;0.901083;7.000000;0.100000;
4.652141;0.984520;30.106200;0.907657;7.000000;0.100000;
4.656237;0.984248;29.955531;0.914261;7.000000;0.100000;
4.660333;0.983980;29.788190;0.920887;7.000000;0.100000;
4.668525;0.983460;29.401780;0.934172;7.000000;0.100000;
4.675898;0.983011;28.992257;0.946125;7.000000;0.100000;
4.683271;0.982584;28.522099;0.958025;7.000000;0.100000;
4.690643;0.982182;27.989762;0.969822;7.000000;0.100000;
4.696177;0.981898;27.548795;0.978573;7.000000;0.100000;
4.696177;0.981898;27.549217;0.978582;7.000000;0.100000;
4.696178;0.981897;27.549134;0.978583;7.000000;0.099969;
4.696179;0.981897;27.549051;0.978585;7.000000;0.099938;
4.696181;0.981897;27.548885;0.978588;7.000000;0.099875;
4.696185;0.981897;27.548553;0.978594;7.000000;0.099750;
4.696193;0.981897;27.547889;0.978607;7.000000;0.099499;
4.696209;0.981896;27.546562;0.978632;7.000000;0.098998;
4.696241;0.981894;27.543906;0.978682;7.000000;0.097995;
4.696305;0.981891;27.538590;0.978783;7.000000;0.095987;
4.696433;0.981885;27.527943;0.978985;7.000000;0.091965;
4.696689;0.981872;27.506593;0.979388;7.000000;0.083892;
4.697201;0.981847;27.463664;0.980194;7.000000;0.067632;
4.698225;0.981796;27.376886;0.981802;7.000000;0.034660;
4.699786;0.981721;27.242235;0.984246;7.000000;-0.016772;
4.699787;0.981720;27.242149;0.984248;6.993003;-0.016805;
4.699788;0.981720;27.242061;0.984250;6.986005;-0.016839;
4.699790;0.981720;27.241887;0.984253;6.972009;-0.016905;
4.699794;0.981720;27.241538;0.984259;6.944015;-0.017039;
4.699802;0.981720;27.240839;0.984271;6.888021;-0.017306;
4.699818;0.981719;27.239439;0.984296;6.776011;-0.017841;
4.699850;0.981717;27.236628;0.984346;6.551904;-0.018910;
4.699914;0.981714;27.230962;0.984445;6.103336;-0.021051;
4.700042;0.981708;27.219455;0.984639;5.204794;-0.025340;
4.700298;0.981696;27.195736;0.985016;3.402102;-0.033946;
4.700810;0.981672;27.145440;0.985724;-0.225505;-0.051271;
4.701672;0.981631;27.051927;0.986770;-6.400001;-0.080789;
4.701673;0.981631;27.051812;0.986771;-6.400000;-0.080824;
4.701674;0.981631;27.051697;0.986773;-6.400000;-0.080858;
4.701676;0.981631;27.051468;0.986775;-6.400000;-0.080927;
4.701680;0.981631;27.051008;0.986779;-6.400000;-0.081065;
4.701688;0.981630;27.050090;0.986788;-6.400000;-0.081341;
4.701704;0.981630;27.048253;0.986806;-6.400000;-0.081893;
4.701736;0.981628;27.044577;0.986841;-6.400000;-0.082997;
4.701800;0.981625;27.037220;0.986912;-6.400000;-0.085208;
4.701928;0.981619;27.022486;0.987054;-6.400000;-0.089637;
4.702184;0.981607;26.992932;0.987336;-6.400000;-0.098522;
4.702226;0.981605;26.988017;0.987383;-6.400000;-0.100000;
4.702227;0.981605;26.987901;0.987384;-6.400000;-0.100000;
4.702228;0.981605;26.987786;0.987385;-6.400000;-0.100000;
4.702230;0.981605;26.987554;0.987388;-6.400000;-0.100000;
4.702234;0.981605;26.987091;0.987392;-6.400000;-0.100000;
4.702242;0.981605;26.986165;0.987401;-6.400000;-0.100000;
4.702258;0.981604;26.984313;0.987419;-6.400000;-0.100000;
4.702290;0.981602;26.980607;0.987454;-6.400000;-0.100000;
4.702354;0.981599;26.973189;0.987524;-6.400000;-0.100000;
4.702482;0.981593;26.958333;0.987665;-6.400000;-0.100000;
4.702738;0.981582;26.928537;0.987945;-6.400000;-0.100000;
4.703250;0.981558;26.868612;0.988503;-6.400000;-0.100000;
4.704274;0.981512;26.747447;0.989606;-6.400000;-0.100000;
4.706322;0.981422;26.499979;0.991766;-6.400000;-0.100000;
4.708370;0.981335;26.245823;0.993864;-6.400000;-0.100000;
4.712466;0.981173;25.718575;0.997882;-6.400000;-0.100000;
4.716153;0.981039;25.223400;1.001299;-6.400000;-0.100000;
4.719839;0.980918;24.709994;1.004531;-6.400000;-0.100000;
4.723526;0.980809;24.179607;1.007583;-6.400000;-0.100000;
4.727212;0.980714;23.633455;1.010458;-6.400000;-0.100000;
4.730898;0.980632;23.072754;1.013157;-6.400000;-0.100000;
4.734585;0.980563;22.498728;1.015682;-6.400000;-0.100000;
4.738271;0.980509;21.912595;1.018034;-6.400000;-0.100000;
4.741958;0.980469;21.315572;1.020214;-6.400000;-0.100000;
4.745644;0.980444;20.708881;1.022222;-6.400000;-0.100000;
4.749330;0.980434;20.093746;1.024058;-6.400000;-0.100000;
4.753017;0.980439;19.471392;1.025722;-6.400000;-0.100000;
4.756703;0.980459;18.843045;1.027214;-6.400000;-0.100000;
4.760390;0.980495;18.209933;1.028535;-6.400000;-0.100000;
4.764076;0.980545;17.573278;1.029685;-6.400000;-0.100000;
4.767762;0.980612;16.934295;1.030665;-6.400000;-0.100000;
4.771449;0.980694;16.294194;1.031476;-6.400000;-0.100000;
4.775135;0.980791;15.654166;1.032118;-6.400000;-0.100000;
4.778822;0.980904;15.015390;1.032594;-6.400000;-0.100000;
4.782508;0.981033;14.379021;1.032906;-6.400000;-0.100000;
4.786194;0.981176;13.746192;1.033055;-6.400000;-0.100000;
4.789881;0.981335;13.118002;1.033044;-6.400000;-0.100000;
4.793567;0.981510;12.495522;1.032877;-6.400000;-0.100000;
4.797254;0.981699;11.879796;1.032556;-6.400000;-0.100000;
4.800940;0.981903;11.271808;1.032086;-6.400000;-0.100000;
4.804626;0.982121;10.672483;1.031469;-6.400000;-0.100000;
4.808313;0.982354;10.082784;1.030710;-6.400000;-0.100000;
4.811999;0.982601;9.503629;1.029816;-6.400000;-0.100000;
4.815686;0.982862;8.935600;1.028793;-6.400000;-0.100000;
4.823058;0.983424;7.836829;1.026367;-6.400000;-0.100000;
4.829694;0.983973;6.893461;1.023784;-6.400000;-0.100000;
4.836330;0.984562;5.996735;1.020850;-6.400000;-0.100000;
4.842965;0.985188;5.149507;1.017617;-6.400000;-0.100000;
4.849601;0.985850;4.353915;1.014113;-6.400000;-0.100000;
4.856236;0.986545;3.611588;1.010373;-6.400000;-0.100000;
4.862872;0.987270;2.923736;1.006432;-6.400000;-0.100000;
4.869507;0.988022;2.291089;1.002325;-6.400000;-0.100000;
4.876143;0.988801;1.713926;0.998084;-6.400000;-0.100000;
4.882778;0.989603;1.192172;0.993742;-6.400000;-0.100000;
4.889414;0.990425;0.725421;0.989328;-6.400000;-0.100000;
4.896049;0.991266;0.312953;0.984869;-6.400000;-0.100000;
4.902685;0.992122;-0.046181;0.980391;-6.400000;-0.100000;
4.909320;0.992992;-0.353099;0.975916;-6.400000;-0.100000;
4.915956;0.993874;-0.609132;0.971464;-6.400000;-0.100000;
4.922591;0.994764;-0.815750;0.967054;-6.400000;-0.100000;
4.929227;0.995662;-0.974417;0.962698;-6.400000;-0.100000;
4.935862;0.996565;-1.086724;0.958412;-6.400000;-0.100000;
4.942498;0.997471;-1.154457;0.954205;-6.400000;-0.100000;
4.949133;0.998378;-1.179194;0.950080;-6.400000;-0.100000;
4.955769;0.999284;-1.162391;0.946047;-6.400000;-0.100000;
4.961741;1.000098;-1.113626;0.942495;-6.400000;-0.100000;
4.967713;1.000909;-1.033680;0.939022;-6.400000;-0.100000;
4.973685;1.001716;-0.923973;0.935631;-6.400000;-0.100000;
4.974391;1.001811;-0.909111;0.935235;-6.400000;-0.100000;
4.974391;1.001811;-0.909166;0.935233;-6.400001;-0.100000;
4.974392;1.001811;-0.909145;0.935232;-6.399883;-0.100000;
4.974393;1.001811;-0.909123;0.935232;-6.399765;-0.100000;
4.974395;1.001811;-0.909081;0.935231;-6.399528;-0.100000;
4.974399;1.001812;-0.908995;0.935228;-6.399055;-0.100000;
4.974407;1.001813;-0.908824;0.935224;-6.398109;-0.100000;
4.974423;1.001815;-0.908482;0.935215;-6.396217;-0.100000;
4.974455;1.001819;-0.907797;0.935197;-6.392432;-0.100000;
4.974519;1.001828;-0.906424;0.935161;-6.384865;-0.100000;
4.974647;1.001845;-0.903667;0.935090;-6.369736;-0.100000;
4.974903;1.001880;-0.898111;0.934947;-6.339499;-0.100000;
4.975415;1.001949;-0.886826;0.934663;-6.279115;-0.100000;
4.976439;1.002086;-0.863573;0.934100;-6.158744;-0.100000;
4.978487;1.002361;-0.814346;0.932998;-5.919853;-0.100000;
4.982583;1.002908;-0.705128;0.930888;-5.451312;-0.100000;
4.986679;1.003451;-0.581763;0.928906;-4.997165;-0.100000;
4.990775;1.003991;-0.444507;0.927051;-4.559905;-0.100000;
4.994871;1.004527;-0.293622;0.925325;-4.141578;-0.100000;
4.998967;1.005058;-0.129368;0.923725;-3.743735;-0.100000;
5.003063;1.005585;0.047993;0.922249;-3.367463;-0.100000;
5.007159;1.006106;0.238202;0.920892;-3.013421;-0.100000;
5.011255;1.006622;0.440999;0.919649;-2.681896;-0.100000;
5.015351;1.007132;0.656129;0.918515;-2.372851;-0.100000;
5.019447;1.007637;0.883337;0.917483;-2.085963;-0.100000;
5.023543;1.008135;1.122370;0.916547;-1.820672;-0.100000;
5.026035;1.008434;1.273400;0.916020;-1.669521;-0.100000;
5.026035;1.008434;1.273387;0.916021;-1.669561;-0.100000;
5.026036;1.008434;1.273449;0.916021;-1.652291;-0.099914;
5.026037;1.008435;1.273510;0.916021;-1.635022;-0.099828;
5.026039;1.008435;1.273633;0.916021;-1.600483;-0.099656;
5.026043;1.008435;1.273880;0.916020;-1.531407;-0.099312;
5.026051;1.008436;1.274373;0.916018;-1.393257;-0.098623;
5.026067;1.008438;1.275363;0.916015;-1.116972;-0.097247;
5.026099;1.008442;1.277354;0.916010;-0.564459;-0.094494;
5.026163;1.008450;1.281381;0.916001;0.540337;-0.088988;
5.026291;1.008465;1.289618;0.915993;2.749000;-0.077983;
5.026537;1.008494;1.306171;0.916010;7.000001;-0.056799;
5.026538;1.008495;1.306240;0.916010;7.000000;-0.056713;
5.026539;1.008495;1.306309;0.916010;7.000000;-0.056627;
5.026541;1.008495;1.306447;0.916010;6.999999;-0.056455;
5.026545;1.008495;1.306723;0.916011;7.000000;-0.056112;
5.026553;1.008496;1.307275;0.916012;7.000000;-0.055425;
5.026569;1.008498;1.308379;0.916015;7.000000;-0.054051;
5.026601;1.008502;1.310587;0.916020;7.000000;-0.051304;
5.026665;1.008510;1.315007;0.916030;7.000000;-0.045811;
5.026793;1.008525;1.323857;0.916051;7.000000;-0.034828;
5.027049;1.008556;1.341601;0.916092;7.000000;-0.012882;
5.027561;1.008617;1.377262;0.916178;7.000000;0.030939;
5.028370;1.008713;1.434094;0.916318;7.000000;0.100000;
5.028371;1.008713;1.434164;0.916318;7.000000;0.100000;
5.028372;1.008713;1.434235;0.916318;7.000000;0.100000;
5.028374;1.008713;1.434376;0.916319;7.000000;0.100000;
5.028378;1.008714;1.434658;0.916319;7.000000;0.100000;
5.028386;1.008715;1.435223;0.916321;7.000000;0.100000;
5.028402;1.008717;1.436353;0.916324;7.000000;0.100000;
5.028434;1.008720;1.438613;0.916329;7.000000;0.100000;
5.028498;1.008728;1.443136;0.916341;7.000000;0.100000;
5.028626;1.008743;1.452192;0.916364;7.000000;0.100000;
5.028882;1.008774;1.470348;0.916410;7.000000;0.100000;
5.029394;1.008834;1.506830;0.916506;7.000000;0.100000;
5.030418;1.008955;1.580474;0.916703;7.000000;0.100000;
5.032466;1.009195;1.730446;0.917127;7.000000;0.100000;
5.036562;1.009669;2.040886;0.918076;7.000000;0.100000;
5.040658;1.010135;2.365099;0.919143;7.000000;0.100000;
5.048850;1.011039;3.052629;0.921527;7.000000;0.100000;
5.057042;1.011905;3.790884;0.924143;7.000000;0.100000;
5.065234;1.012730;4.577197;0.926872;7.000000;0.100000;
5.073426;1.013512;5.408642;0.929611;7.000000;0.100000;
5.081618;1.014250;6.282314;0.932270;7.000000;0.100000;
5.089810;1.014940;7.195080;0.934774;7.000000;0.100000;
5.098002;1.015582;8.143552;0.937056;7.000000;0.100000;
5.106194;1.016173;9.124044;0.939057;7.000000;0.100000;
5.114386;1.016712;10.132548;0.940723;7.000000;0.100000;
5.122578;1.017198;11.164707;0.942008;7.000000;0.100000;
5.130770;1.017630;12.215811;0.942867;7.000000;0.100000;
5.138962;1.018006;13.280814;0.943261;7.000000;0.100000;
5.147154;1.018327;14.354345;0.943153;7.000000;0.100000;
5.155346;1.018592;15.430734;0.942513;7.000000;0.100000;
5.163538;1.018800;16.504092;0.941312;7.000000;0.100000;
5.171730;1.018954;17.568415;0.939528;7.000000;0.100000;
5.179922;1.019052;18.617510;0.937140;7.000000;0.100000;
5.188114;1.019097;19.645007;0.934134;7.000000;0.100000;
5.196306;1.019088;20.645149;0.930517;7.000000;0.100000;
5.204498;1.019028;21.613199;0.926288;7.000000;0.100000;
5.212690;1.018921;22.541934;0.921378;7.000000;0.100000;
5.220882;1.018768;23.418987;0.915770;7.000000;0.100000;
5.229074;1.018554;24.247900;0.909942;7.000000;0.100000;
5.237266;1.018281;25.080714;0.904496;7.000000;0.100000;
5.242473;1.018099;25.487880;0.898751;7.000000;0.100000;
5.247680;1.017904;25.933743;0.894128;7.000000;0.100000;
5.252887;1.017699;26.358556;0.889178;7.000000;0.100000;
5.258094;1.017481;26.755324;0.884107;7.000000;0.100000;
5.263300;1.017249;27.131350;0.878917;7.000000;0.100000;
5.273714;1.016750;27.801902;0.867919;7.000000;0.100000;
5.283086;1.016266;28.319233;0.857539;7.000000;0.100000;
5.292459;1.015753;28.755110;0.846752;7.000000;0.100000;
5.301831;1.015216;29.112097;0.835655;7.000000;0.100000;
5.311203;1.014658;29.394248;0.824343;7.000000;0.100000;
5.319638;1.014142;29.586123;0.814009;7.000000;0.100000;
5.328073;1.013617;29.722515;0.803587;7.000000;0.100000;
5.335542;1.013146;29.802045;0.794377;7.000000;0.100000;
5.343011;1.012671;29.843620;0.785173;7.000000;0.100000;
5.349661;1.012247;29.851417;0.777020;7.000000;0.100000;
5.355647;1.011864;29.837161;0.769747;7.000000;0.100000;
5.361035;1.011521;29.808010;0.763258;7.000000;0.100000;
5.366422;1.011178;29.764683;0.756837;7.000000;0.100000;
5.371270;1.010871;29.714647;0.751129;7.000000;0.100000;
5.376119;1.010565;29.654785;0.745491;7.000000;0.100000;
5.380967;1.010261;29.586020;0.739932;7.000000;0.100000;
5.385816;1.009959;29.509164;0.734459;7.000000;0.100000;
5.390664;1.009659;29.424933;0.729077;7.000000;0.100000;
5.395513;1.009362;29.334060;0.723791;7.000000;0.100000;
5.400361;1.009067;29.237291;0.718606;7.000000;0.100000;
5.405210;1.008776;29.135332;0.713527;7.000000;0.100000;
5.410058;1.008487;29.028857;0.708559;7.000000;0.100000;
5.410438;1.008464;29.020353;0.708175;7.000000;0.100000;
5.410438;1.008464;29.020415;0.708176;7.000000;0.100000;
5.410439;1.008464;29.020393;0.708175;7.000000;0.099940;
5.410440;1.008464;29.020370;0.708174;7.000000;0.099879;
5.410442;1.008464;29.020325;0.708172;7.000000;0.099758;
5.410446;1.008464;29.020236;0.708168;7.000000;0.099516;
5.410454;1.008463;29.020056;0.708160;7.000000;0.099032;
5.410470;1.008462;29.019697;0.708144;7.000000;0.098064;
5.410502;1.008461;29.018978;0.708111;7.000000;0.096127;
5.410566;1.008457;29.017540;0.708047;7.000000;0.092256;
5.410694;1.008449;29.014662;0.707917;7.000000;0.084518;
5.410950;1.008434;29.008899;0.707659;7.000000;0.069060;
5.411462;1.008404;28.997341;0.707143;7.000000;0.038220;
5.412486;1.008343;28.974105;0.706115;7.000000;-0.023157;
5.413778;1.008267;28.944568;0.704825;7.000000;-0.100000;
5.413779;1.008267;28.944543;0.704824;7.000000;-0.100000;
5.413780;1.008267;28.944520;0.704823;7.000000;-0.100000;
5.413782;1.008267;28.944474;0.704821;7.000000;-0.100000;
5.413786;1.008267;28.944382;0.704817;7.000000;-0.100000;
5.413794;1.008267;28.944198;0.704809;7.000000;-0.100000;
5.413810;1.008266;28.943831;0.704793;7.000000;-0.100000;
5.413842;1.008264;28.943096;0.704762;7.000000;-0.100000;
5.413906;1.008260;28.941626;0.704698;7.000000;-0.100000;
5.414034;1.008252;28.938684;0.704571;7.000000;-0.100000;
5.414290;1.008237;28.932792;0.704317;7.000000;-0.100000;
5.414802;1.008207;28.920981;0.703809;7.000000;-0.100000;
5.415826;1.008148;28.897253;0.702798;7.000000;-0.100000;
5.417874;1.008028;28.849388;0.700792;7.000000;-0.100000;
5.421970;1.007791;28.752186;0.696845;7.000000;-0.100000;
5.426066;1.007557;28.653311;0.692985;7.000000;-0.100000;
5.430162;1.007325;28.553102;0.689214;7.000000;-0.100000;
5.434258;1.007095;28.451886;0.685534;7.000000;-0.100000;
5.442450;1.006644;28.247704;0.678451;7.000000;-0.100000;
5.450642;1.006202;28.043098;0.671743;7.000000;-0.100000;
5.458834;1.005771;27.840210;0.665418;7.000000;-0.100000;
5.467026;1.005351;27.640985;0.659480;7.000000;-0.100000;
5.475218;1.004940;27.447184;0.653932;7.000000;-0.100000;
5.483410;1.004538;27.260393;0.648778;7.000000;-0.100000;
5.491602;1.004146;27.082027;0.644016;7.000000;-0.100000;
5.499794;1.003763;26.913348;0.639648;7.000000;-0.100000;
5.507986;1.003388;26.755477;0.635672;7.000000;-0.100000;
5.516178;1.003021;26.609405;0.632086;7.000000;-0.100000;
5.524370;1.002660;26.476008;0.628889;7.000000;-0.100000;
5.532562;1.002306;26.356058;0.626078;7.000000;-0.100000;
5.540754;1.001958;26.250233;0.623651;7.000000;-0.100000;
5.548946;1.001615;26.159131;0.621606;7.000000;-0.100000;
5.557138;1.001276;26.083274;0.619941;7.000000;-0.100000;
5.565330;1.000940;26.023120;0.618655;7.000000;-0.100000;
5.573522;1.000607;25.979071;0.617745;7.000000;-0.100000;
5.581714;1.000275;25.951477;0.617211;7.000000;-0.100000;
5.589906;0.999945;25.940642;0.617053;7.000000;-0.100000;
5.598098;0.999614;25.946828;0.617271;7.000000;-0.100000;
5.606290;0.999282;25.970255;0.617867;7.000000;-0.100000;
5.614482;0.998949;26.011108;0.618843;7.000000;-0.100000;
5.622674;0.998613;26.069531;0.620201;7.000000;-0.100000;
5.630866;0.998273;26.145628;0.621944;7.000000;-0.100000;
5.639058;0.997929;26.239459;0.624078;7.000000;-0.100000;
5.647250;0.997579;26.351039;0.626608;7.000000;-0.100000;
5.655442;0.997222;26.480326;0.629540;7.000000;-0.100000;
5.663634;0.996858;26.627217;0.632881;7.000000;-0.100000;
5.671826;0.996486;26.791538;0.636639;7.000000;-0.100000;
5.680018;0.996105;26.973028;0.640822;7.000000;-0.100000;
5.688210;0.995713;27.171334;0.645440;7.000000;-0.100000;
5.691156;0.995570;27.246632;0.647208;7.000000;-0.100000;
5.691156;0.995570;27.246797;0.647212;7.000000;-0.100000;
5.691157;0.995570;27.246823;0.647213;7.000000;-0.099974;
5.691158;0.995570;27.246849;0.647213;7.000000;-0.099947;
5.691160;0.995570;27.246901;0.647214;7.000000;-0.099894;
5.691164;0.995569;27.247005;0.647217;7.000000;-0.099789;
5.691172;0.995569;27.247212;0.647222;7.000000;-0.099577;
5.691188;0.995568;27.247627;0.647232;7.000000;-0.099154;
5.691220;0.995567;27.248456;0.647251;7.000000;-0.098308;
5.691284;0.995563;27.250116;0.647290;7.000000;-0.096615;
5.691412;0.995557;27.253438;0.647368;7.000000;-0.093231;
5.691668;0.995545;27.260095;0.647525;7.000000;-0.086464;
5.692180;0.995520;27.273456;0.647840;7.000000;-0.072941;
5.693204;0.995469;27.300366;0.648475;7.000000;-0.045934;
5.695252;0.995368;27.354935;0.649766;7.000000;0.007921;
5.698773;0.995192;27.451082;0.652053;7.000000;0.100000;
5.698774;0.995192;27.451114;0.652054;7.000000;0.100000;
5.698775;0.995192;27.451142;0.652054;7.000000;0.100000;
5.698777;0.995192;27.451199;0.652056;7.000000;0.100000;
5.698781;0.995192;27.451308;0.652058;7.000000;0.100000;
5.698789;0.995191;27.451530;0.652064;7.000000;0.100000;
5.698805;0.995191;27.451973;0.652074;7.000000;0.100000;
5.698837;0.995189;27.452860;0.652095;7.000000;0.100000;
5.698901;0.995186;27.454635;0.652138;7.000000;0.100000;
5.699029;0.995179;27.458188;0.652223;7.000000;0.100000;
