time;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_UPu;SM_generator_efdPu;SM_pss_UPssPu;
5.699285;0.995166;27.465304;0.652392;7.000000;0.100000;
5.699797;0.995141;27.479582;0.652734;7.000000;0.100000;
5.700821;0.995089;27.508320;0.653422;7.000000;0.100000;
5.702869;0.994985;27.566514;0.654819;7.000000;0.100000;
5.706965;0.994774;27.685742;0.657701;7.000000;0.100000;
5.715157;0.994344;27.935230;0.663820;7.000000;0.100000;
5.723349;0.993899;28.198518;0.670421;7.000000;0.100000;
5.731541;0.993440;28.474393;0.677514;7.000000;0.100000;
5.739733;0.992967;28.761410;0.685109;7.000000;0.100000;
5.747925;0.992477;29.057878;0.693216;7.000000;0.100000;
5.756117;0.991972;29.361803;0.701847;7.000000;0.100000;
5.764309;0.991450;29.670864;0.711007;7.000000;0.100000;
5.772501;0.990912;29.982374;0.720706;7.000000;0.100000;
5.780693;0.990358;30.293249;0.730947;7.000000;0.100000;
5.788885;0.989787;30.599977;0.741733;7.000000;0.100000;
5.797077;0.989199;30.898587;0.753063;7.000000;0.100000;
5.805269;0.988597;31.184629;0.764935;7.000000;0.100000;
5.813461;0.987979;31.453155;0.777340;7.000000;0.100000;
5.821653;0.987348;31.698711;0.790266;7.000000;0.100000;
5.829845;0.986705;31.915345;0.803696;7.000000;0.100000;
5.838037;0.986051;32.096625;0.817606;7.000000;0.100000;
5.846229;0.985389;32.235680;0.831968;7.000000;0.100000;
5.854421;0.984720;32.325259;0.846746;7.000000;0.100000;
5.862613;0.984049;32.357815;0.861897;7.000000;0.100000;
5.870805;0.983378;32.325620;0.877371;7.000000;0.100000;
5.878997;0.982711;32.220906;0.893113;7.000000;0.100000;
5.886370;0.982117;32.059523;0.907475;7.000000;0.100000;
5.893743;0.981532;31.826889;0.921937;7.000000;0.100000;
5.901116;0.980961;31.519007;0.936451;7.000000;0.100000;
5.908488;0.980407;31.131417;0.950977;7.000000;0.100000;
5.915861;0.979874;30.660090;0.965432;7.000000;0.100000;
5.923234;0.979366;30.101662;0.979755;7.000000;0.100000;
5.930607;0.978888;29.454014;0.993880;7.000000;0.100000;
5.937980;0.978444;28.716158;1.007740;7.000000;0.100000;
5.945352;0.978038;27.888019;1.021273;7.000000;0.100000;
5.952725;0.977674;26.970780;1.034407;7.000000;0.100000;
5.953380;0.977644;26.885141;1.035550;7.000000;0.100000;
5.953380;0.977644;26.886269;1.035576;7.000000;0.100000;
5.953381;0.977644;26.886138;1.035577;7.000000;0.099939;
5.953382;0.977644;26.886006;1.035579;7.000000;0.099878;
5.953384;0.977644;26.885743;1.035583;7.000000;0.099756;
5.953388;0.977644;26.885218;1.035590;7.000000;0.099511;
5.953396;0.977644;26.884166;1.035604;7.000000;0.099021;
5.953412;0.977643;26.882062;1.035632;7.000000;0.098043;
5.953444;0.977641;26.877853;1.035688;7.000000;0.096084;
5.953508;0.977639;26.869431;1.035799;7.000000;0.092165;
5.953636;0.977633;26.852567;1.036023;7.000000;0.084317;
5.953892;0.977621;26.818761;1.036470;7.000000;0.068582;
5.954404;0.977598;26.750838;1.037362;7.000000;0.036957;
5.954470;0.977595;26.742024;1.037478;7.000000;0.032852;
5.954471;0.977595;26.741891;1.037479;6.987230;0.032790;
5.954472;0.977595;26.741758;1.037481;6.974458;0.032728;
5.954474;0.977595;26.741491;1.037485;6.948916;0.032604;
5.954478;0.977595;26.740958;1.037492;6.897826;0.032356;
5.954486;0.977594;26.739890;1.037505;6.795641;0.031859;
5.954502;0.977594;26.737750;1.037533;6.591241;0.030867;
5.954534;0.977592;26.733450;1.037588;6.182321;0.028881;
5.954598;0.977589;26.724775;1.037697;5.364004;0.024907;
5.954726;0.977584;26.707120;1.037908;3.725464;0.016948;
5.954982;0.977572;26.670583;1.038309;0.440817;0.000994;
5.955494;0.977550;26.592552;1.039019;-6.158330;-0.031071;
5.955513;0.977549;26.589575;1.039043;-6.400001;-0.032245;
5.955514;0.977549;26.589416;1.039044;-6.400000;-0.032308;
5.955515;0.977549;26.589256;1.039045;-6.400000;-0.032371;
5.955517;0.977549;26.588938;1.039048;-6.399999;-0.032497;
5.955521;0.977548;26.588300;1.039053;-6.400000;-0.032748;
5.955529;0.977548;26.587026;1.039063;-6.400000;-0.033251;
5.955545;0.977547;26.584476;1.039083;-6.400000;-0.034257;
5.955577;0.977546;26.579375;1.039124;-6.400000;-0.036269;
5.955641;0.977543;26.569167;1.039204;-6.400000;-0.040295;
5.955769;0.977538;26.548724;1.039365;-6.400000;-0.048358;
5.956025;0.977526;26.507738;1.039686;-6.400000;-0.064523;
5.956537;0.977504;26.425364;1.040323;-6.400000;-0.097007;
5.956584;0.977502;26.417774;1.040381;-6.400000;-0.100000;
5.956585;0.977502;26.417612;1.040382;-6.400000;-0.100000;
5.956586;0.977502;26.417451;1.040383;-6.400000;-0.100000;
5.956588;0.977502;26.417128;1.040386;-6.400000;-0.100000;
5.956592;0.977502;26.416482;1.040391;-6.400000;-0.100000;
5.956600;0.977502;26.415190;1.040401;-6.400000;-0.100000;
5.956616;0.977501;26.412605;1.040420;-6.400000;-0.100000;
5.956648;0.977500;26.407433;1.040460;-6.400000;-0.100000;
5.956712;0.977497;26.397084;1.040539;-6.400000;-0.100000;
5.956840;0.977491;26.376362;1.040697;-6.400000;-0.100000;
5.957096;0.977481;26.334817;1.041012;-6.400000;-0.100000;
5.957608;0.977459;26.251333;1.041637;-6.400000;-0.100000;
5.958632;0.977417;26.082811;1.042872;-6.400000;-0.100000;
5.960680;0.977337;25.739709;1.045275;-6.400000;-0.100000;
5.964776;0.977190;25.030588;1.049830;-6.400000;-0.100000;
5.968872;0.977063;24.292824;1.054051;-6.400000;-0.100000;
5.972968;0.976956;23.528970;1.057947;-6.400000;-0.100000;
5.977064;0.976870;22.741636;1.061525;-6.400000;-0.100000;
5.981160;0.976807;21.933433;1.064789;-6.400000;-0.100000;
5.985256;0.976765;21.106977;1.067745;-6.400000;-0.100000;
5.989352;0.976746;20.264876;1.070395;-6.400000;-0.100000;
5.993448;0.976750;19.409733;1.072745;-6.400000;-0.100000;
5.997544;0.976777;18.544139;1.074797;-6.400000;-0.100000;
6.001640;0.976828;17.670664;1.076555;-6.400000;-0.100000;
6.005736;0.976902;16.791854;1.078022;-6.400000;-0.100000;
6.009832;0.977001;15.910218;1.079204;-6.400000;-0.100000;
6.013928;0.977123;15.028218;1.080104;-6.400000;-0.100000;
6.018024;0.977269;14.148261;1.080728;-6.400000;-0.100000;
6.022120;0.977439;13.272687;1.081082;-6.400000;-0.100000;
6.026216;0.977633;12.403756;1.081172;-6.400000;-0.100000;
6.030312;0.977849;11.543637;1.081007;-6.400000;-0.100000;
6.034408;0.978089;10.694406;1.080593;-6.400000;-0.100000;
6.038504;0.978352;9.858039;1.079939;-6.400000;-0.100000;
6.042600;0.978636;9.036371;1.079056;-6.400000;-0.100000;
6.046696;0.978943;8.231114;1.077952;-6.400000;-0.100000;
6.050792;0.979271;7.443956;1.076636;-6.400000;-0.100000;
6.054888;0.979620;6.676388;1.075125;-6.400000;-0.100000;
6.058984;0.979989;5.929389;1.073427;-6.400000;-0.100000;
6.063080;0.980378;5.204271;1.071537;-6.400000;-0.100000;
6.067176;0.980787;4.503779;1.069479;-6.400000;-0.100000;
6.071272;0.981212;3.827763;1.067350;-6.400000;-0.100000;
6.075368;0.981652;3.168695;1.065082;-6.400000;-0.100000;
6.079464;0.982119;2.534600;1.062238;-6.400000;-0.100000;
6.083560;0.982616;1.972052;1.059290;-6.400000;-0.100000;
6.087656;0.983075;1.438291;1.058883;-6.400000;-0.100000;
6.091342;0.983520;0.878225;1.054028;-6.400000;-0.100000;
6.095029;0.983984;0.404935;1.051485;-6.400000;-0.100000;
6.098715;0.984461;-0.045420;1.048920;-6.400000;-0.100000;
6.102402;0.984950;-0.473529;1.046313;-6.400000;-0.100000;
6.109774;0.985955;-1.263421;1.040963;-6.400000;-0.100000;
6.117147;0.986995;-1.965744;1.035486;-6.400000;-0.100000;
6.124520;0.988066;-2.581766;1.029937;-6.400000;-0.100000;
6.131893;0.989164;-3.113271;1.024365;-6.400000;-0.100000;
6.139266;0.990283;-3.562461;1.018818;-6.400000;-0.100000;
6.146638;0.991421;-3.931851;1.013335;-6.400000;-0.100000;
6.154011;0.992574;-4.224179;1.007950;-6.400000;-0.100000;
6.160647;0.993621;-4.423874;1.003206;-6.400000;-0.100000;
6.167282;0.994674;-4.565304;0.998584;-6.400000;-0.100000;
6.173918;0.995730;-4.651170;0.994091;-6.400000;-0.100000;
6.180553;0.996789;-4.683489;0.989733;-6.400000;-0.100000;
6.186525;0.997741;-4.668547;0.985929;-6.400000;-0.100000;
6.192497;0.998690;-4.613266;0.982247;-6.400000;-0.100000;
6.197872;0.999542;-4.530528;0.979026;-6.400000;-0.100000;
6.203247;1.000389;-4.417509;0.975903;-6.400000;-0.100000;
6.208622;1.001232;-4.275313;0.972868;-6.400000;-0.100000;
6.213996;1.002068;-4.105093;0.969913;-6.400000;-0.100000;
6.218834;1.002815;-3.928557;0.967326;-6.400000;-0.100000;
6.223671;1.003556;-3.730865;0.964807;-6.400000;-0.100000;
6.228508;1.004289;-3.512705;0.962344;-6.400000;-0.100000;
6.233345;1.005015;-3.274886;0.959930;-6.400000;-0.100000;
6.238183;1.005733;-3.018027;0.957566;-6.400000;-0.100000;
6.243020;1.006442;-2.742823;0.955248;-6.400000;-0.100000;
6.247857;1.007142;-2.449998;0.952969;-6.400000;-0.100000;
6.252695;1.007832;-2.140288;0.950722;-6.400000;-0.100000;
6.257532;1.008511;-1.814389;0.948502;-6.400000;-0.100000;
6.261739;1.009094;-1.518368;0.946589;-6.400000;-0.100000;
6.261739;1.009094;-1.518337;0.946586;-6.400000;-0.100000;
6.261740;1.009094;-1.518266;0.946585;-6.400000;-0.099892;
6.261741;1.009094;-1.518194;0.946585;-6.400000;-0.099784;
6.261743;1.009094;-1.518050;0.946584;-6.400000;-0.099568;
6.261747;1.009095;-1.517763;0.946582;-6.400000;-0.099136;
6.261755;1.009096;-1.517189;0.946579;-6.400000;-0.098271;
6.261771;1.009098;-1.516040;0.946571;-6.400000;-0.096543;
6.261803;1.009102;-1.513742;0.946557;-6.400000;-0.093086;
6.261827;1.009106;-1.511991;0.946546;-6.400000;-0.090454;
6.261828;1.009106;-1.511919;0.946545;-6.378305;-0.090346;
6.261829;1.009106;-1.511848;0.946545;-6.356609;-0.090238;
6.261831;1.009106;-1.511704;0.946544;-6.313217;-0.090022;
6.261835;1.009107;-1.511416;0.946542;-6.226434;-0.089590;
6.261843;1.009108;-1.510841;0.946539;-6.052874;-0.088725;
6.261859;1.009110;-1.509688;0.946532;-5.705774;-0.086998;
6.261891;1.009115;-1.507375;0.946519;-5.011658;-0.083542;
6.261955;1.009123;-1.502721;0.946496;-3.623763;-0.076633;
6.262083;1.009141;-1.493301;0.946461;-0.849339;-0.062821;
6.262339;1.009176;-1.474008;0.946440;4.693922;-0.035225;
6.262446;1.009191;-1.465792;0.946449;7.000001;-0.023743;
6.262447;1.009191;-1.465716;0.946449;7.000000;-0.023635;
6.262448;1.009191;-1.465638;0.946449;7.000000;-0.023528;
6.262450;1.009191;-1.465483;0.946450;7.000000;-0.023312;
6.262454;1.009192;-1.465173;0.946450;7.000000;-0.022882;
6.262462;1.009193;-1.464552;0.946451;7.000000;-0.022020;
6.262478;1.009195;-1.463311;0.946454;7.000000;-0.020298;
6.262510;1.009200;-1.460828;0.946458;7.000000;-0.016853;
6.262574;1.009208;-1.455860;0.946467;7.000000;-0.009966;
6.262702;1.009226;-1.445912;0.946486;7.000000;0.003803;
6.262958;1.009261;-1.425970;0.946523;7.000000;0.031313;
6.263470;1.009331;-1.385910;0.946600;7.000000;0.086224;
6.263598;1.009349;-1.375806;0.946620;7.000000;0.100000;
6.263599;1.009349;-1.375727;0.946621;7.000000;0.100000;
6.263600;1.009349;-1.375649;0.946621;7.000000;0.100000;
6.263602;1.009349;-1.375491;0.946621;7.000000;0.100000;
6.263606;1.009350;-1.375177;0.946622;7.000000;0.100000;
6.263614;1.009351;-1.374548;0.946623;7.000000;0.100000;
6.263630;1.009353;-1.373290;0.946625;7.000000;0.100000;
6.263662;1.009357;-1.370774;0.946631;7.000000;0.100000;
6.263726;1.009366;-1.365739;0.946641;7.000000;0.100000;
6.263854;1.009383;-1.355657;0.946661;7.000000;0.100000;
6.264110;1.009418;-1.335449;0.946703;7.000000;0.100000;
6.264622;1.009488;-1.294855;0.946789;7.000000;0.100000;
6.265646;1.009627;-1.212962;0.946971;7.000000;0.100000;
6.267694;1.009903;-1.046364;0.947376;7.000000;0.100000;
6.271790;1.010449;-0.702058;0.948329;7.000000;0.100000;
6.275886;1.010986;-0.342999;0.949449;7.000000;0.100000;
6.279982;1.011512;0.030640;0.950708;7.000000;0.100000;
6.288174;1.012534;0.820056;0.953518;7.000000;0.100000;
6.296366;1.013511;1.665089;0.956601;7.000000;0.100000;
6.304558;1.014443;2.563728;0.959817;7.000000;0.100000;
6.312750;1.015326;3.513401;0.963050;7.000000;0.100000;
6.320942;1.016157;4.511388;0.966198;7.000000;0.100000;
6.329134;1.016935;5.554523;0.969175;7.000000;0.100000;
6.337326;1.017657;6.639222;0.971909;7.000000;0.100000;
6.345518;1.018321;7.761467;0.974335;7.000000;0.100000;
6.353710;1.018925;8.916811;0.976396;7.000000;0.100000;
6.361902;1.019469;10.100364;0.978040;7.000000;0.100000;
6.370094;1.019951;11.306791;0.979222;7.000000;0.100000;
6.378286;1.020369;12.530345;0.979898;7.000000;0.100000;
6.386478;1.020724;13.764901;0.980030;7.000000;0.100000;
6.394670;1.021015;15.003913;0.979582;7.000000;0.100000;
6.402862;1.021241;16.240488;0.978523;7.000000;0.100000;
6.411054;1.021403;17.467721;0.976832;7.000000;0.100000;
6.419246;1.021503;18.678648;0.974481;7.000000;0.100000;
6.427438;1.021541;19.865059;0.971433;7.000000;0.100000;
6.435630;1.021517;21.018199;0.967702;7.000000;0.100000;
6.443822;1.021430;22.136348;0.963428;7.000000;0.100000;
6.452014;1.021292;23.225204;0.958542;7.000000;0.100000;
6.460206;1.021135;24.248549;0.951947;7.000000;0.100000;
6.465596;1.020988;24.889627;0.947769;7.000000;0.100000;
6.470986;1.020813;25.506009;0.943317;7.000000;0.100000;
6.476376;1.020615;26.087186;0.938610;7.000000;0.100000;
6.481766;1.020395;26.646846;0.933739;7.000000;0.100000;
6.492545;1.019904;27.670200;0.923078;7.000000;0.100000;
6.503325;1.019345;28.568843;0.911527;7.000000;0.100000;
6.514104;1.018729;29.340328;0.899145;7.000000;0.100000;
6.524884;1.018065;29.981018;0.886026;7.000000;0.100000;
6.535664;1.017358;30.494817;0.872382;7.000000;0.100000;
6.545365;1.016695;30.854975;0.859766;7.000000;0.100000;
6.554097;1.016079;31.094749;0.848149;7.000000;0.100000;
6.561955;1.015514;31.249846;0.837615;7.000000;0.100000;
6.569028;1.015000;31.340522;0.828057;7.000000;0.100000;
6.576100;1.014481;31.390332;0.818530;7.000000;0.100000;
6.582465;1.014012;31.401267;0.809971;7.000000;0.100000;
6.588831;1.013543;31.382954;0.801467;7.000000;0.100000;
6.594559;1.013122;31.343362;0.793879;7.000000;0.100000;
6.599715;1.012744;31.290386;0.787116;7.000000;0.100000;
6.604355;1.012405;31.229753;0.781093;7.000000;0.100000;
6.608996;1.012067;31.157700;0.775136;7.000000;0.100000;
6.613636;1.011732;31.075282;0.769257;7.000000;0.100000;
6.618276;1.011399;30.983379;0.763462;7.000000;0.100000;
6.622917;1.011069;30.882754;0.757756;7.000000;0.100000;
6.627557;1.010741;30.774227;0.752144;7.000000;0.100000;
6.632197;1.010417;30.658653;0.746632;7.000000;0.100000;
6.636837;1.010096;30.536840;0.741226;7.000000;0.100000;
6.641478;1.009778;30.409539;0.735930;7.000000;0.100000;
6.646118;1.009464;30.277486;0.730747;7.000000;0.100000;
6.646922;1.009410;30.254193;0.729862;7.000000;0.100000;
6.646922;1.009410;30.254296;0.729864;7.000000;0.100000;
6.646923;1.009410;30.254267;0.729863;7.000000;0.099927;
6.646924;1.009410;30.254238;0.729862;7.000000;0.099855;
6.646926;1.009409;30.254180;0.729860;7.000000;0.099709;
6.646930;1.009409;30.254064;0.729855;7.000000;0.099418;
6.646938;1.009409;30.253831;0.729846;7.000000;0.098836;
6.646954;1.009408;30.253366;0.729829;7.000000;0.097673;
6.646986;1.009405;30.252435;0.729794;7.000000;0.095346;
6.647050;1.009401;30.250573;0.729723;7.000000;0.090693;
6.647178;1.009392;30.246847;0.729582;7.000000;0.081394;
6.647434;1.009375;30.239386;0.729301;7.000000;0.062815;
6.647946;1.009341;30.224429;0.728740;7.000000;0.025744;
6.648970;1.009272;30.194379;0.727623;7.000000;-0.048052;
6.649695;1.009224;30.173005;0.726835;7.000000;-0.100000;
6.649696;1.009224;30.172974;0.726834;7.000000;-0.100000;
6.649697;1.009224;30.172945;0.726833;7.000000;-0.100000;
6.649699;1.009224;30.172886;0.726831;7.000000;-0.100000;
6.649703;1.009224;30.172767;0.726826;7.000000;-0.100000;
6.649711;1.009223;30.172531;0.726818;7.000000;-0.100000;
6.649727;1.009222;30.172058;0.726800;7.000000;-0.100000;
6.649759;1.009220;30.171112;0.726766;7.000000;-0.100000;
6.649823;1.009216;30.169220;0.726696;7.000000;-0.100000;
6.649951;1.009207;30.165433;0.726558;7.000000;-0.100000;
6.650207;1.009190;30.157852;0.726281;7.000000;-0.100000;
6.650719;1.009156;30.142660;0.725727;7.000000;-0.100000;
6.651743;1.009088;30.112154;0.724626;7.000000;-0.100000;
6.653791;1.008952;30.050683;0.722440;7.000000;-0.100000;
6.657887;1.008684;29.926110;0.718142;7.000000;-0.100000;
6.661983;1.008419;29.799718;0.713942;7.000000;-0.100000;
6.666079;1.008156;29.671924;0.709843;7.000000;-0.100000;
6.670175;1.007897;29.543132;0.705845;7.000000;-0.100000;
6.674271;1.007642;29.413727;0.701950;7.000000;-0.100000;
6.682463;1.007140;29.154536;0.694474;7.000000;-0.100000;
6.689836;1.006699;28.922649;0.688107;7.000000;-0.100000;
6.697208;1.006269;28.693878;0.682086;7.000000;-0.100000;
6.704581;1.005850;28.470010;0.676416;7.000000;-0.100000;
6.711954;1.005440;28.252463;0.671096;7.000000;-0.100000;
6.719327;1.005040;28.042527;0.666127;7.000000;-0.100000;
6.726700;1.004649;27.841403;0.661508;7.000000;-0.100000;
6.734072;1.004268;27.650156;0.657236;7.000000;-0.100000;
6.741445;1.003894;27.469725;0.653311;7.000000;-0.100000;
6.748818;1.003529;27.300943;0.649729;7.000000;-0.100000;
6.756191;1.003171;27.144549;0.646488;7.000000;-0.100000;
6.763564;1.002820;27.001195;0.643584;7.000000;-0.100000;
6.770936;1.002476;26.871453;0.641015;7.000000;-0.100000;
6.778309;1.002137;26.755828;0.638778;7.000000;-0.100000;
6.785682;1.001802;26.654762;0.636869;7.000000;-0.100000;
6.793055;1.001472;26.568646;0.635286;7.000000;-0.100000;
6.800428;1.001146;26.497821;0.634027;7.000000;-0.100000;
6.807800;1.000822;26.442589;0.633090;7.000000;-0.100000;
6.815173;1.000501;26.403215;0.632473;7.000000;-0.100000;
6.822546;1.000180;26.379930;0.632176;7.000000;-0.100000;
6.829919;0.999861;26.372939;0.632198;7.000000;-0.100000;
6.837292;0.999541;26.382417;0.632540;7.000000;-0.100000;
6.844664;0.999220;26.408516;0.633202;7.000000;-0.100000;
6.852037;0.998898;26.451363;0.634186;7.000000;-0.100000;
6.859410;0.998572;26.511059;0.635494;7.000000;-0.100000;
6.866783;0.998244;26.587681;0.637129;7.000000;-0.100000;
6.874156;0.997911;26.681274;0.639096;7.000000;-0.100000;
6.881528;0.997574;26.791855;0.641398;7.000000;-0.100000;
6.888901;0.997231;26.919401;0.644041;7.000000;-0.100000;
6.896274;0.996881;27.063849;0.647031;7.000000;-0.100000;
6.903647;0.996523;27.225086;0.650374;7.000000;-0.100000;
6.911020;0.996158;27.402942;0.654078;7.000000;-0.100000;
6.918392;0.995784;27.597180;0.658151;7.000000;-0.100000;
6.925765;0.995400;27.807484;0.662601;7.000000;-0.100000;
6.928586;0.995250;27.892095;0.664405;7.000000;-0.100000;
6.928586;0.995250;27.892201;0.664408;7.000000;-0.100000;
6.928587;0.995250;27.892232;0.664408;7.000000;-0.099969;
6.928588;0.995250;27.892262;0.664409;7.000000;-0.099937;
6.928590;0.995250;27.892323;0.664410;7.000000;-0.099875;
6.928594;0.995249;27.892444;0.664413;7.000000;-0.099749;
6.928602;0.995249;27.892688;0.664418;7.000000;-0.099498;
6.928618;0.995248;27.893174;0.664428;7.000000;-0.098996;
6.928650;0.995246;27.894146;0.664449;7.000000;-0.097992;
6.928714;0.995243;27.896092;0.664491;7.000000;-0.095984;
6.928842;0.995236;27.899988;0.664574;7.000000;-0.091968;
6.929098;0.995223;27.907793;0.664741;7.000000;-0.083941;
6.929610;0.995195;27.923460;0.665076;7.000000;-0.067899;
6.930634;0.995140;27.955015;0.665752;7.000000;-0.035867;
6.932682;0.995030;28.019013;0.667127;7.000000;0.027981;
6.935004;0.994904;28.092982;0.668723;7.000000;0.100000;
6.935005;0.994904;28.093022;0.668724;7.000000;0.100000;
6.935006;0.994904;28.093054;0.668725;7.000000;0.100000;
6.935008;0.994904;28.093118;0.668726;7.000000;0.100000;
6.935012;0.994903;28.093247;0.668729;7.000000;0.100000;
6.935020;0.994903;28.093505;0.668734;7.000000;0.100000;
6.935036;0.994902;28.094020;0.668745;7.000000;0.100000;
6.935068;0.994900;28.095050;0.668768;7.000000;0.100000;
6.935132;0.994897;28.097111;0.668812;7.000000;0.100000;
6.935260;0.994890;28.101237;0.668901;7.000000;0.100000;
6.935516;0.994876;28.109502;0.669080;7.000000;0.100000;
6.936028;0.994848;28.126085;0.669439;7.000000;0.100000;
6.937052;0.994791;28.159468;0.670163;7.000000;0.100000;
6.939100;0.994678;28.227092;0.671635;7.000000;0.100000;
6.943196;0.994449;28.365727;0.674671;7.000000;0.100000;
6.951388;0.993980;28.656171;0.681127;7.000000;0.100000;
6.959580;0.993494;28.963113;0.688104;7.000000;0.100000;
6.967772;0.992992;29.285120;0.695616;7.000000;0.100000;
6.975964;0.992472;29.620474;0.703675;7.000000;0.100000;
6.984156;0.991934;29.967142;0.712296;7.000000;0.100000;
6.992348;0.991377;30.322718;0.721491;7.000000;0.100000;
7.000540;0.990801;30.684373;0.731271;7.000000;0.100000;
7.008732;0.990206;31.048816;0.741645;7.000000;0.100000;
7.016924;0.989591;31.412242;0.752619;7.000000;0.100000;
7.025116;0.988957;31.770300;0.764199;7.000000;0.100000;
7.033308;0.988304;32.118044;0.776383;7.000000;0.100000;
7.041500;0.987634;32.449913;0.789168;7.000000;0.100000;
7.049692;0.986946;32.759699;0.802544;7.000000;0.100000;
7.057884;0.986242;33.040550;0.816497;7.000000;0.100000;
7.066076;0.985525;33.284977;0.831005;7.000000;0.100000;
7.074268;0.984795;33.484884;0.846040;7.000000;0.100000;
7.082460;0.984057;33.631636;0.861565;7.000000;0.100000;
7.090652;0.983312;33.716145;0.877535;7.000000;0.100000;
7.098844;0.982565;33.729000;0.893898;7.000000;0.100000;
7.106217;0.981894;33.672210;0.908922;7.000000;0.100000;
7.113590;0.981228;33.541820;0.924153;7.000000;0.100000;
7.120962;0.980570;33.331610;0.939533;7.000000;0.100000;
7.128335;0.979926;33.035200;0.954987;7.000000;0.100000;
7.135708;0.979298;32.649721;0.970515;7.000000;0.100000;
7.143081;0.978690;32.165381;0.985980;7.000000;0.100000;
7.150454;0.978109;31.579656;1.001324;7.000000;0.100000;
7.157826;0.977559;30.889573;1.016488;7.000000;0.100000;
7.165199;0.977045;30.092371;1.031362;7.000000;0.100000;
7.172572;0.976574;29.188538;1.045878;7.000000;0.100000;
7.179945;0.976148;28.178849;1.059975;7.000000;0.100000;
7.186850;0.975797;27.138699;1.072699;7.000000;0.100000;
7.186850;0.975797;27.140590;1.072739;7.000000;0.100000;
7.186851;0.975797;27.140433;1.072741;7.000000;0.099927;
7.186852;0.975797;27.140276;1.072743;7.000000;0.099854;
7.186854;0.975797;27.139962;1.072747;7.000000;0.099707;
7.186858;0.975797;27.139333;1.072754;7.000000;0.099415;
7.186866;0.975796;27.138077;1.072768;7.000000;0.098829;
7.186882;0.975796;27.135563;1.072797;7.000000;0.097658;
7.186914;0.975794;27.130535;1.072855;7.000000;0.095315;
7.186978;0.975791;27.120473;1.072971;7.000000;0.090626;
7.187106;0.975785;27.100326;1.073203;7.000000;0.081235;
7.187292;0.975776;27.070960;1.073540;7.000000;0.067545;
7.187293;0.975776;27.070802;1.073542;6.984896;0.067471;
7.187294;0.975776;27.070644;1.073543;6.969790;0.067398;
7.187296;0.975776;27.070328;1.073547;6.939579;0.067251;
7.187300;0.975776;27.069696;1.073554;6.879153;0.066956;
7.187308;0.975775;27.068430;1.073569;6.758294;0.066367;
7.187324;0.975775;27.065894;1.073597;6.516538;0.065189;
7.187356;0.975773;27.060798;1.073654;6.032882;0.062833;
7.187420;0.975770;27.050519;1.073767;5.064990;0.058116;
7.187548;0.975764;27.029606;1.073985;3.126902;0.048672;
7.187804;0.975752;26.986354;1.074393;-0.758434;0.029737;
7.188175;0.975735;26.920395;1.074918;-6.400001;0.002236;
7.188176;0.975735;26.920211;1.074919;-6.400000;0.002162;
7.188177;0.975735;26.920027;1.074921;-6.400000;0.002087;
7.188179;0.975735;26.919660;1.074923;-6.400000;0.001938;
7.188183;0.975735;26.918926;1.074928;-6.400000;0.001641;
7.188191;0.975734;26.917458;1.074939;-6.400000;0.001045;
7.188207;0.975734;26.914522;1.074960;-6.400000;-0.000146;
7.188239;0.975732;26.908647;1.075002;-6.400000;-0.002530;
7.188303;0.975729;26.896890;1.075086;-6.400000;-0.007300;
7.188431;0.975723;26.873349;1.075254;-6.400000;-0.016852;
7.188687;0.975712;26.826155;1.075588;-6.400000;-0.036002;
7.189199;0.975689;26.731325;1.076252;-6.400000;-0.074489;
7.189536;0.975673;26.668486;1.076686;-6.400000;-0.100000;
7.189537;0.975673;26.668299;1.076687;-6.400000;-0.100000;
7.189538;0.975673;26.668112;1.076688;-6.400000;-0.100000;
7.189540;0.975673;26.667739;1.076691;-6.400000;-0.100000;
7.189544;0.975673;26.666993;1.076696;-6.400000;-0.100000;
7.189552;0.975673;26.665500;1.076706;-6.400000;-0.100000;
7.189568;0.975672;26.662515;1.076727;-6.400000;-0.100000;
7.189600;0.975671;26.656542;1.076768;-6.400000;-0.100000;
7.189664;0.975668;26.644590;1.076850;-6.400000;-0.100000;
7.189792;0.975662;26.620658;1.077013;-6.400000;-0.100000;
7.190048;0.975651;26.572686;1.077339;-6.400000;-0.100000;
7.190560;0.975629;26.476313;1.077987;-6.400000;-0.100000;
7.191584;0.975585;26.281871;1.079264;-6.400000;-0.100000;
7.193632;0.975502;25.886397;1.081745;-6.400000;-0.100000;
7.197728;0.975352;25.070589;1.086424;-6.400000;-0.100000;
7.201824;0.975225;24.223911;1.090732;-6.400000;-0.100000;
7.205920;0.975122;23.349382;1.094674;-6.400000;-0.100000;
7.210016;0.975043;22.450098;1.098259;-6.400000;-0.100000;
7.214112;0.974988;21.529172;1.101493;-6.400000;-0.100000;
7.218208;0.974959;20.589727;1.104379;-6.400000;-0.100000;
7.222304;0.974955;19.634882;1.106923;-6.400000;-0.100000;
7.226400;0.974978;18.667746;1.109130;-6.400000;-0.100000;
7.230496;0.975027;17.691409;1.111003;-6.400000;-0.100000;
7.234592;0.975102;16.708925;1.112549;-6.400000;-0.100000;
7.238688;0.975204;15.723301;1.113773;-6.400000;-0.100000;
7.242784;0.975333;14.737488;1.114681;-6.400000;-0.100000;
7.246880;0.975489;13.754358;1.115280;-6.400000;-0.100000;
7.250976;0.975671;12.776694;1.115577;-6.400000;-0.100000;
7.255072;0.975880;11.807179;1.115581;-6.400000;-0.100000;
7.259168;0.976114;10.848379;1.115301;-6.400000;-0.100000;
7.263264;0.976374;9.902722;1.114748;-6.400000;-0.100000;
7.267360;0.976660;8.972509;1.113931;-6.400000;-0.100000;
7.271456;0.976970;8.059916;1.112862;-6.400000;-0.100000;
7.275552;0.977305;7.166895;1.111555;-6.400000;-0.100000;
7.279648;0.977663;6.295202;1.110020;-6.400000;-0.100000;
7.283744;0.978045;5.446712;1.108266;-6.400000;-0.100000;
7.287840;0.978449;4.623149;1.106320;-6.400000;-0.100000;
7.291936;0.978874;3.824770;1.104203;-6.400000;-0.100000;
7.296032;0.979320;3.052016;1.101871;-6.400000;-0.100000;
7.300128;0.979789;2.311596;1.099308;-6.400000;-0.100000;
7.304224;0.980276;1.607294;1.096849;-6.400000;-0.100000;
7.308320;0.980764;0.907485;1.094664;-6.400000;-0.100000;
7.312416;0.981282;0.195090;1.090916;-6.400000;-0.100000;
7.315144;0.981639;-0.188431;1.089765;-6.400000;-0.100000;
7.317871;0.982004;-0.596448;1.087783;-6.400000;-0.100000;
7.323326;0.982754;-1.364567;1.083636;-6.400000;-0.100000;
7.328780;0.983530;-2.077248;1.079357;-6.400000;-0.100000;
7.334235;0.984330;-2.734932;1.074981;-6.400000;-0.100000;
7.339690;0.985152;-3.337444;1.070553;-6.400000;-0.100000;
7.345144;0.985994;-3.886145;1.066103;-6.400000;-0.100000;
7.350599;0.986853;-4.381652;1.061645;-6.400000;-0.100000;
7.356054;0.987729;-4.824750;1.057209;-6.400000;-0.100000;
7.361508;0.988618;-5.216980;1.052813;-6.400000;-0.100000;
7.366963;0.989520;-5.559259;1.048467;-6.400000;-0.100000;
7.372418;0.990432;-5.852742;1.044194;-6.400000;-0.100000;
7.377872;0.991353;-6.099198;1.040007;-6.400000;-0.100000;
7.383327;0.992281;-6.299603;1.035907;-6.400000;-0.100000;
7.388782;0.993215;-6.455156;1.031914;-6.400000;-0.100000;
7.394236;0.994152;-6.567903;1.028036;-6.400000;-0.100000;
7.399691;0.995092;-6.638631;1.024260;-6.400000;-0.100000;
7.405146;0.996032;-6.668254;1.020610;-6.400000;-0.100000;
7.410600;0.996972;-6.659409;1.017091;-6.400000;-0.100000;
7.416055;0.997911;-6.612487;1.013667;-6.400000;-0.100000;
7.421510;0.998846;-6.527526;1.010374;-6.400000;-0.100000;
7.426964;0.999776;-6.408571;1.007224;-6.400000;-0.100000;
7.432419;1.000701;-6.255575;1.004135;-6.400000;-0.100000;
7.437874;1.001620;-6.066345;1.001167;-6.400000;-0.100000;
7.442783;1.002440;-5.870971;0.998611;-6.400000;-0.100000;
7.447201;1.003172;-5.672857;0.996361;-6.400000;-0.100000;
7.451620;1.003897;-5.455239;0.994169;-6.400000;-0.100000;
7.456038;1.004615;-5.218355;0.992024;-6.400000;-0.100000;
7.460456;1.005326;-4.962699;0.989933;-6.400000;-0.100000;
7.464874;1.006029;-4.689265;0.987888;-6.400000;-0.100000;
7.469293;1.006723;-4.398303;0.985870;-6.400000;-0.100000;
7.473711;1.007409;-4.090385;0.983892;-6.400000;-0.100000;
7.478129;1.008085;-3.766346;0.981947;-6.400000;-0.100000;
7.482548;1.008751;-3.426782;0.980017;-6.400000;-0.100000;
7.486966;1.009408;-3.071943;0.978104;-6.400000;-0.100000;
7.488200;1.009589;-2.970204;0.977571;-6.400000;-0.100000;
7.488200;1.009589;-2.970143;0.977571;-6.400000;-0.100000;
7.488201;1.009589;-2.970060;0.977571;-6.400000;-0.099878;
7.488202;1.009589;-2.969977;0.977571;-6.400000;-0.099756;
7.488204;1.009590;-2.969812;0.977570;-6.400000;-0.099512;
7.488208;1.009590;-2.969480;0.977568;-6.400000;-0.099023;
7.488216;1.009591;-2.968817;0.977565;-6.400000;-0.098046;
7.488232;1.009594;-2.967490;0.977558;-6.400000;-0.096091;
7.488264;1.009598;-2.964836;0.977544;-6.400000;-0.092183;
7.488328;1.009608;-2.959526;0.977516;-6.400000;-0.084368;
7.488456;1.009627;-2.948897;0.977461;-6.400000;-0.068745;
7.488529;1.009637;-2.942880;0.977430;-6.400000;-0.059915;
7.488530;1.009637;-2.942797;0.977430;-6.375517;-0.059793;
7.488531;1.009637;-2.942714;0.977429;-6.351034;-0.059671;
7.488533;1.009638;-2.942548;0.977428;-6.302067;-0.059427;
7.488537;1.009638;-2.942215;0.977427;-6.204134;-0.058939;
7.488545;1.009639;-2.941549;0.977423;-6.008274;-0.057964;
7.488561;1.009642;-2.940217;0.977417;-5.616578;-0.056012;
7.488593;1.009646;-2.937549;0.977405;-4.833280;-0.052110;
7.488657;1.009656;-2.932196;0.977384;-3.267062;-0.044308;
7.488785;1.009675;-2.921426;0.977356;-0.136159;-0.028711;
7.489041;1.009712;-2.899627;0.977354;6.119374;0.002453;
7.489077;1.009717;-2.896527;0.977359;7.000001;0.006841;
7.489078;1.009717;-2.896441;0.977359;7.000000;0.006962;
7.489079;1.009718;-2.896355;0.977359;7.000000;0.007084;
7.489081;1.009718;-2.896183;0.977360;6.999999;0.007327;
7.489085;1.009719;-2.895839;0.977361;7.000000;0.007814;
7.489093;1.009720;-2.895150;0.977362;7.000000;0.008787;
7.489109;1.009722;-2.893774;0.977365;7.000000;0.010733;
7.489141;1.009727;-2.891019;0.977370;7.000000;0.014624;
7.489205;1.009736;-2.885507;0.977381;7.000000;0.022405;
7.489333;1.009755;-2.874472;0.977404;7.000000;0.037959;
7.489589;1.009792;-2.852354;0.977449;7.000000;0.069037;
7.489844;1.009829;-2.830229;0.977495;7.000000;0.100000;
7.489845;1.009830;-2.830142;0.977495;7.000000;0.100000;
7.489846;1.009830;-2.830055;0.977496;7.000000;0.100000;
7.489848;1.009830;-2.829882;0.977496;7.000000;0.100000;
7.489852;1.009831;-2.829535;0.977497;7.000000;0.100000;
7.489860;1.009832;-2.828841;0.977498;7.000000;0.100000;
7.489876;1.009834;-2.827452;0.977501;7.000000;0.100000;
7.489908;1.009839;-2.824674;0.977507;7.000000;0.100000;
7.489972;1.009848;-2.819116;0.977519;7.000000;0.100000;
7.490100;1.009867;-2.807988;0.977543;7.000000;0.100000;
7.490356;1.009904;-2.785686;0.977591;7.000000;0.100000;
7.490868;1.009978;-2.740897;0.977690;7.000000;0.100000;
7.491892;1.010127;-2.650580;0.977900;7.000000;0.100000;
7.493940;1.010422;-2.466998;0.978360;7.000000;0.100000;
7.498036;1.011004;-2.088114;0.979425;7.000000;0.100000;
7.502132;1.011575;-1.693576;0.980660;7.000000;0.100000;
7.506228;1.012136;-1.283465;0.982035;7.000000;0.100000;
7.510324;1.012686;-0.857917;0.983522;7.000000;0.100000;
7.518516;1.013749;0.038072;0.986718;7.000000;0.100000;
7.526708;1.014764;0.993370;0.990097;7.000000;0.100000;
7.534900;1.015726;2.005789;0.993528;7.000000;0.100000;
7.543092;1.016633;3.072394;0.996899;7.000000;0.100000;
7.551284;1.017483;4.189938;1.000116;7.000000;0.100000;
7.559476;1.018273;5.354592;1.003095;7.000000;0.100000;
7.567668;1.019001;6.562001;1.005766;7.000000;0.100000;
7.575860;1.019665;7.807302;1.008070;7.000000;0.100000;
7.584052;1.020264;9.085152;1.009950;7.000000;0.100000;
7.592244;1.020795;10.389744;1.011359;7.000000;0.100000;
7.600436;1.021258;11.714807;1.012253;7.000000;0.100000;
7.608628;1.021651;13.053668;1.012594;7.000000;0.100000;
7.616820;1.021976;14.399342;1.012346;7.000000;0.100000;
7.625012;1.022230;15.744442;1.011477;7.000000;0.100000;
7.633204;1.022416;17.081138;1.009960;7.000000;0.100000;
7.641396;1.022532;18.401852;1.007784;7.000000;0.100000;
7.649588;1.022580;19.699757;1.004933;7.000000;0.100000;
7.657780;1.022565;20.965827;1.001334;7.000000;0.100000;
7.665972;1.022483;22.185720;0.996951;7.000000;0.100000;
7.674164;1.022325;23.356995;0.992187;7.000000;0.100000;
7.682356;1.022105;24.524330;0.987640;7.000000;0.100000;
7.687710;1.021937;25.174162;0.982198;7.000000;0.100000;
7.693064;1.021746;25.850009;0.977951;7.000000;0.100000;
7.698418;1.021536;26.502437;0.973320;7.000000;0.100000;
7.703772;1.021305;27.118817;0.968470;7.000000;0.100000;
7.709126;1.021051;27.709719;0.963465;7.000000;0.100000;
7.719833;1.020489;28.786329;0.952540;7.000000;0.100000;
7.730541;1.019857;29.728298;0.940779;7.000000;0.100000;
7.741249;1.019165;30.534245;0.928238;7.000000;0.100000;
7.751957;1.018423;31.201548;0.915027;7.000000;0.100000;
7.762664;1.017638;31.736361;0.901383;7.000000;0.100000;
7.772301;1.016902;32.111489;0.888834;7.000000;0.100000;
7.780975;1.016221;32.362535;0.877345;7.000000;0.100000;
7.788781;1.015596;32.526841;0.866983;7.000000;0.100000;
7.795806;1.015027;32.624998;0.857618;7.000000;0.100000;
7.802831;1.014454;32.682828;0.848340;7.000000;0.100000;
7.809154;1.013936;32.701029;0.840038;7.000000;0.100000;
7.815477;1.013417;32.690665;0.831832;7.000000;0.100000;
7.821167;1.012951;32.658961;0.824547;7.000000;0.100000;
7.826289;1.012532;32.613819;0.818083;7.000000;0.100000;
7.830898;1.012155;32.560943;0.812351;7.000000;0.100000;
7.835508;1.011781;32.497394;0.806708;7.000000;0.100000;
7.840117;1.011408;32.424333;0.801164;7.000000;0.100000;
7.844726;1.011037;32.342720;0.795727;7.000000;0.100000;
7.849336;1.010668;32.253380;0.790401;7.000000;0.100000;
7.853945;1.010302;32.157207;0.785190;7.000000;0.100000;
7.858554;1.009938;32.055129;0.780103;7.000000;0.100000;
7.863164;1.009577;31.948020;0.775144;7.000000;0.100000;
7.867773;1.009220;31.836693;0.770319;7.000000;0.100000;
7.872382;1.008865;31.721943;0.765630;7.000000;0.100000;
7.873276;1.008796;31.699376;0.764737;7.000000;0.100000;
7.873276;1.008796;31.699497;0.764740;7.000000;0.100000;
7.873277;1.008796;31.699471;0.764739;7.000000;0.099924;
7.873278;1.008796;31.699446;0.764738;7.000000;0.099848;
7.873280;1.008796;31.699395;0.764736;7.000000;0.099697;
7.873284;1.008796;31.699294;0.764732;7.000000;0.099393;
7.873292;1.008795;31.699091;0.764724;7.000000;0.098786;
7.873308;1.008794;31.698686;0.764708;7.000000;0.097571;
7.873340;1.008791;31.697875;0.764676;7.000000;0.095142;
7.873404;1.008787;31.696254;0.764612;7.000000;0.090287;
7.873532;1.008777;31.693009;0.764485;7.000000;0.080582;
7.873788;1.008757;31.686513;0.764231;7.000000;0.061197;
7.874300;1.008718;31.673500;0.763723;7.000000;0.022527;
7.875324;1.008640;31.647389;0.762713;7.000000;-0.054404;
7.875935;1.008594;31.631774;0.762115;7.000000;-0.100000;
7.875936;1.008593;31.631747;0.762114;7.000000;-0.100000;
7.875937;1.008593;31.631721;0.762113;7.000000;-0.100000;
7.875939;1.008593;31.631670;0.762111;7.000000;-0.100000;
7.875943;1.008593;31.631568;0.762107;7.000000;-0.100000;
7.875951;1.008592;31.631363;0.762099;7.000000;-0.100000;
7.875967;1.008591;31.630953;0.762084;7.000000;-0.100000;
7.875999;1.008589;31.630133;0.762052;7.000000;-0.100000;
7.876063;1.008584;31.628493;0.761990;7.000000;-0.100000;
7.876191;1.008574;31.625212;0.761865;7.000000;-0.100000;
7.876447;1.008555;31.618646;0.761615;7.000000;-0.100000;
7.876959;1.008516;31.605495;0.761117;7.000000;-0.100000;
7.877983;1.008438;31.579125;0.760126;7.000000;-0.100000;
7.880031;1.008283;31.526136;0.758165;7.000000;-0.100000;
7.884127;1.007975;31.419384;0.754332;7.000000;-0.100000;
7.888223;1.007670;31.311993;0.750617;7.000000;-0.100000;
7.892319;1.007368;31.204423;0.747024;7.000000;-0.100000;
7.896415;1.007068;31.097113;0.743552;7.000000;-0.100000;
7.900511;1.006770;30.990488;0.740205;7.000000;-0.100000;
7.908703;1.006184;30.780913;0.733889;7.000000;-0.100000;
7.916076;1.005664;30.598456;0.728641;7.000000;-0.100000;
7.923448;1.005153;30.423814;0.723810;7.000000;-0.100000;
7.930821;1.004649;30.258941;0.719406;7.000000;-0.100000;
7.938194;1.004152;30.105384;0.715430;7.000000;-0.100000;
7.945567;1.003662;29.964546;0.711883;7.000000;-0.100000;
7.952940;1.003178;29.837729;0.708769;7.000000;-0.100000;
7.960312;1.002699;29.726079;0.706088;7.000000;-0.100000;
7.967685;1.002224;29.630593;0.703842;7.000000;-0.100000;
7.975058;1.001754;29.552144;0.702032;7.000000;-0.100000;
7.982431;1.001286;29.491484;0.700659;7.000000;-0.100000;
7.989804;1.000821;29.449250;0.699725;7.000000;-0.100000;
7.997176;1.000356;29.425967;0.699231;7.000000;-0.100000;
8.004549;0.999893;29.422058;0.699180;7.000000;-0.100000;
8.011922;0.999428;29.437842;0.699573;7.000000;-0.100000;
8.019295;0.998962;29.473536;0.700413;7.000000;-0.100000;
8.026668;0.998494;29.529256;0.701704;7.000000;-0.100000;
8.034040;0.998023;29.605011;0.703450;7.000000;-0.100000;
8.041413;0.997547;29.700702;0.705655;7.000000;-0.100000;
8.048786;0.997066;29.816113;0.708325;7.000000;-0.100000;
8.056159;0.996578;29.950906;0.711465;7.000000;-0.100000;
8.063532;0.996084;30.104605;0.715081;7.000000;-0.100000;
8.070904;0.995582;30.276590;0.719180;7.000000;-0.100000;
8.078277;0.995071;30.466075;0.723769;7.000000;-0.100000;
8.084913;0.994603;30.650726;0.728323;7.000000;-0.100000;
8.091548;0.994127;30.848044;0.733287;7.000000;-0.100000;
8.098184;0.993642;31.056912;0.738664;7.000000;-0.100000;
8.104819;0.993147;31.276183;0.744458;7.000000;-0.100000;
8.111455;0.992643;31.504596;0.750676;7.000000;-0.100000;
8.118090;0.992129;31.740669;0.757322;7.000000;-0.100000;
8.121723;0.991843;31.872447;0.761141;7.000000;-0.100000;
8.121723;0.991843;31.872349;0.761139;7.000000;-0.100000;
8.121724;0.991843;31.872386;0.761140;7.000000;-0.099962;
8.121725;0.991843;31.872422;0.761141;7.000000;-0.099925;
8.121727;0.991842;31.872496;0.761143;7.000000;-0.099849;
8.121731;0.991842;31.872641;0.761147;7.000000;-0.099698;
8.121739;0.991842;31.872933;0.761156;7.000000;-0.099395;
8.121755;0.991840;31.873517;0.761173;7.000000;-0.098791;
8.121787;0.991838;31.874686;0.761207;7.000000;-0.097581;
8.121851;0.991833;31.877022;0.761276;7.000000;-0.095162;
8.121979;0.991823;31.881697;0.761413;7.000000;-0.090325;
8.122235;0.991802;31.891051;0.761688;7.000000;-0.080657;
8.122747;0.991762;31.909782;0.762239;7.000000;-0.061336;
8.123771;0.991680;31.947325;0.763349;7.000000;-0.022770;
8.125819;0.991517;32.022718;0.765600;7.000000;0.054050;
8.127050;0.991418;32.068196;0.766973;7.000000;0.100000;
8.127050;0.991418;32.068211;0.766974;7.000000;0.100000;
8.127051;0.991418;32.068248;0.766975;7.000000;0.100000;
8.127052;0.991418;32.068285;0.766976;7.000000;0.100000;
8.127054;0.991418;32.068359;0.766978;7.000000;0.100000;
8.127058;0.991417;32.068507;0.766983;7.000000;0.100000;
8.127066;0.991417;32.068803;0.766992;7.000000;0.100000;
8.127082;0.991415;32.069395;0.767010;7.000000;0.100000;
8.127114;0.991413;32.070580;0.767046;7.000000;0.100000;
8.127178;0.991408;32.072948;0.767117;7.000000;0.100000;
8.127306;0.991397;32.077687;0.767261;7.000000;0.100000;
8.127562;0.991377;32.087167;0.767549;7.000000;0.100000;
8.128074;0.991335;32.106141;0.768128;7.000000;0.100000;
8.129098;0.991253;32.144143;0.769292;7.000000;0.100000;
8.131146;0.991087;32.220332;0.771651;7.000000;0.100000;
8.135242;0.990751;32.373227;0.776495;7.000000;0.100000;
8.139338;0.990412;32.526346;0.781506;7.000000;0.100000;
8.143434;0.990068;32.679104;0.786684;7.000000;0.100000;
8.147530;0.989720;32.830877;0.792029;7.000000;0.100000;
8.151626;0.989368;32.981007;0.797540;7.000000;0.100000;
8.155722;0.989012;33.128793;0.803217;7.000000;0.100000;
8.159818;0.988653;33.273496;0.809058;7.000000;0.100000;
8.163914;0.988289;33.414334;0.815064;7.000000;0.100000;
8.172106;0.987551;33.681091;0.827562;7.000000;0.100000;
8.179479;0.986875;33.899267;0.839352;7.000000;0.100000;
8.186852;0.986189;34.091148;0.851645;7.000000;0.100000;
8.194225;0.985495;34.250117;0.864407;7.000000;0.100000;
8.201598;0.984794;34.369932;0.877617;7.000000;0.100000;
8.208970;0.984089;34.443944;0.891245;7.000000;0.100000;
8.216343;0.983381;34.465085;0.905253;7.000000;0.100000;
8.223716;0.982674;34.426143;0.919599;7.000000;0.100000;
8.231089;0.981971;34.319860;0.934233;7.000000;0.100000;
8.238462;0.981275;34.139028;0.949100;7.000000;0.100000;
8.245834;0.980589;33.876669;0.964140;7.000000;0.100000;
8.253207;0.979919;33.526211;0.979286;7.000000;0.100000;
8.260580;0.979268;33.081636;0.994468;7.000000;0.100000;
8.267953;0.978641;32.537704;1.009609;7.000000;0.100000;
8.275326;0.978044;31.890266;1.024631;7.000000;0.100000;
8.282698;0.977481;31.136340;1.039457;7.000000;0.100000;
8.290071;0.976957;30.273983;1.054002;7.000000;0.100000;
8.297444;0.976478;29.307095;1.068240;7.000000;0.100000;
8.304817;0.976049;28.230275;1.082013;7.000000;0.100000;
8.308212;0.975869;27.699250;1.088168;7.000000;0.100000;
8.308212;0.975869;27.698672;1.088165;7.000000;0.100000;
8.308213;0.975869;27.698512;1.088167;7.000000;0.099931;
8.308214;0.975869;27.698352;1.088169;7.000000;0.099863;
8.308216;0.975869;27.698033;1.088172;7.000000;0.099725;
8.308220;0.975869;27.697394;1.088180;7.000000;0.099451;
8.308228;0.975868;27.696115;1.088194;7.000000;0.098901;
8.308244;0.975868;27.693559;1.088223;7.000000;0.097801;
8.308276;0.975866;27.688443;1.088281;7.000000;0.095601;
8.308340;0.975863;27.678207;1.088396;7.000000;0.091197;
8.308460;0.975857;27.658922;1.088613;7.000000;0.082899;
8.308461;0.975857;27.658762;1.088614;6.985827;0.082830;
8.308462;0.975856;27.658601;1.088616;6.971653;0.082761;
8.308464;0.975856;27.658281;1.088620;6.943304;0.082623;
8.308468;0.975856;27.657639;1.088627;6.886602;0.082347;
8.308476;0.975856;27.656355;1.088641;6.773191;0.081795;
8.308492;0.975855;27.653781;1.088670;6.546328;0.080691;
8.308524;0.975853;27.648612;1.088727;6.092445;0.078483;
8.308588;0.975850;27.638191;1.088839;5.184050;0.074063;
8.308716;0.975844;27.617014;1.089056;3.364753;0.065210;
8.308972;0.975831;27.573316;1.089465;-0.283808;0.047454;
8.309399;0.975809;27.496381;1.090070;-6.400001;0.017681;
8.309400;0.975809;27.496194;1.090071;-6.400000;0.017611;
8.309401;0.975809;27.496008;1.090073;-6.400000;0.017541;
8.309403;0.975809;27.495637;1.090075;-6.400000;0.017401;
8.309407;0.975809;27.494892;1.090081;-6.400000;0.017121;
8.309415;0.975808;27.493404;1.090091;-6.400000;0.016562;
8.309431;0.975808;27.490428;1.090112;-6.400000;0.015443;
8.309463;0.975806;27.484472;1.090154;-6.400000;0.013203;
8.309527;0.975803;27.472555;1.090237;-6.400000;0.008721;
8.309655;0.975796;27.448691;1.090403;-6.400000;-0.000256;
8.309911;0.975784;27.400850;1.090734;-6.400000;-0.018260;
8.310423;0.975759;27.304717;1.091392;-6.400000;-0.054472;
8.311062;0.975728;27.184027;1.092204;-6.400000;-0.100000;
8.311063;0.975728;27.183836;1.092205;-6.400000;-0.100000;
8.311064;0.975728;27.183646;1.092207;-6.400000;-0.100000;
8.311066;0.975728;27.183267;1.092209;-6.400000;-0.100000;
8.311070;0.975727;27.182508;1.092214;-6.400000;-0.100000;
8.311078;0.975727;27.180989;1.092224;-6.400000;-0.100000;
8.311094;0.975726;27.177952;1.092244;-6.400000;-0.100000;
8.311126;0.975725;27.171875;1.092285;-6.400000;-0.100000;
8.311190;0.975722;27.159714;1.092366;-6.400000;-0.100000;
8.311318;0.975716;27.135366;1.092527;-6.400000;-0.100000;
8.311574;0.975703;27.086559;1.092848;-6.400000;-0.100000;
8.312086;0.975679;26.988509;1.093487;-6.400000;-0.100000;
8.313110;0.975632;26.790688;1.094746;-6.400000;-0.100000;
8.315158;0.975542;26.388351;1.097193;-6.400000;-0.100000;
8.319254;0.975379;25.558385;1.101811;-6.400000;-0.100000;
8.323350;0.975239;24.696946;1.106063;-6.400000;-0.100000;
8.327446;0.975123;23.807031;1.109958;-6.400000;-0.100000;
8.331542;0.975032;22.891729;1.113501;-6.400000;-0.100000;
8.335638;0.974965;21.954147;1.116698;-6.400000;-0.100000;
8.339734;0.974925;20.997417;1.119553;-6.400000;-0.100000;
8.343830;0.974910;20.024674;1.122071;-6.400000;-0.100000;
8.347926;0.974922;19.039051;1.124254;-6.400000;-0.100000;
8.352022;0.974962;18.043669;1.126108;-6.400000;-0.100000;
8.356118;0.975028;17.041621;1.127637;-6.400000;-0.100000;
8.360214;0.975121;16.035962;1.128846;-6.400000;-0.100000;
8.364310;0.975242;15.029692;1.129741;-6.400000;-0.100000;
8.368406;0.975390;14.025740;1.130328;-6.400000;-0.100000;
8.372502;0.975565;13.026949;1.130614;-6.400000;-0.100000;
8.376598;0.975767;12.036067;1.130608;-6.400000;-0.100000;
8.380694;0.975995;11.055726;1.130319;-6.400000;-0.100000;
8.384790;0.976250;10.088419;1.129756;-6.400000;-0.100000;
8.388886;0.976531;9.136518;1.128929;-6.400000;-0.100000;
8.392982;0.976837;8.202265;1.127850;-6.400000;-0.100000;
8.397078;0.977168;7.287682;1.126532;-6.400000;-0.100000;
8.401174;0.977524;6.394584;1.124985;-6.400000;-0.100000;
8.405270;0.977903;5.524916;1.123219;-6.400000;-0.100000;
8.409366;0.978305;4.680481;1.121259;-6.400000;-0.100000;
8.413462;0.978729;3.861566;1.119129;-6.400000;-0.100000;
8.417558;0.979174;3.068565;1.116781;-6.400000;-0.100000;
8.421654;0.979644;2.308438;1.114196;-6.400000;-0.100000;
8.425750;0.980131;1.585599;1.111719;-6.400000;-0.100000;
8.429846;0.980619;0.867186;1.109557;-6.400000;-0.100000;
8.433942;0.981136;0.132210;1.105798;-6.400000;-0.100000;
8.436618;0.981487;-0.254428;1.104643;-6.400000;-0.100000;
8.439295;0.981845;-0.666619;1.102688;-6.400000;-0.100000;
8.444648;0.982584;-1.443711;1.098594;-6.400000;-0.100000;
8.450000;0.983348;-2.166005;1.094369;-6.400000;-0.100000;
8.455353;0.984137;-2.834091;1.090048;-6.400000;-0.100000;
8.460706;0.984947;-3.447707;1.085675;-6.400000;-0.100000;
8.466059;0.985777;-4.008154;1.081279;-6.400000;-0.100000;
8.471412;0.986625;-4.515989;1.076874;-6.400000;-0.100000;
8.476765;0.987490;-4.971896;1.072487;-6.400000;-0.100000;
8.482118;0.988368;-5.377338;1.068138;-6.400000;-0.100000;
8.487471;0.989259;-5.733158;1.063836;-6.400000;-0.100000;
8.492824;0.990161;-6.040420;1.059603;-6.400000;-0.100000;
8.498177;0.991071;-6.300818;1.055452;-6.400000;-0.100000;
8.503530;0.991990;-6.515269;1.051384;-6.400000;-0.100000;
8.508883;0.992914;-6.684890;1.047421;-6.400000;-0.100000;
8.514235;0.993842;-6.811666;1.043567;-6.400000;-0.100000;
8.519588;0.994773;-6.896344;1.039814;-6.400000;-0.100000;
8.524941;0.995706;-6.939753;1.036183;-6.400000;-0.100000;
8.530294;0.996638;-6.944491;1.032680;-6.400000;-0.100000;
8.535647;0.997569;-6.910940;1.029271;-6.400000;-0.100000;
8.541000;0.998498;-6.839014;1.025990;-6.400000;-0.100000;
8.546353;0.999422;-6.732752;1.022852;-6.400000;-0.100000;
8.551706;1.000341;-6.592185;1.019774;-6.400000;-0.100000;
8.557059;1.001255;-6.414811;1.016813;-6.400000;-0.100000;
8.562412;1.002160;-6.207755;1.014027;-6.400000;-0.100000;
8.567229;1.002968;-5.993784;1.011495;-6.400000;-0.100000;
8.572047;1.003768;-5.755325;1.009088;-6.400000;-0.100000;
8.576865;1.004560;-5.492808;1.006742;-6.400000;-0.100000;
8.581682;1.005343;-5.207188;1.004460;-6.400000;-0.100000;
8.586500;1.006117;-4.899394;1.002230;-6.400000;-0.100000;
8.591317;1.006880;-4.569772;1.000042;-6.400000;-0.100000;
8.596135;1.007632;-4.219417;0.997895;-6.400000;-0.100000;
8.600953;1.008372;-3.849276;0.995776;-6.400000;-0.100000;
8.605770;1.009100;-3.459750;0.993678;-6.400000;-0.100000;
8.609436;1.009645;-3.151033;0.992093;-6.400000;-0.100000;
8.609436;1.009645;-3.151001;0.992093;-6.400000;-0.100000;
8.609437;1.009646;-3.150916;0.992093;-6.400000;-0.099875;
8.609438;1.009646;-3.150830;0.992092;-6.400000;-0.099750;
8.609440;1.009646;-3.150659;0.992091;-6.400000;-0.099499;
8.609444;1.009647;-3.150316;0.992090;-6.400000;-0.098999;
8.609452;1.009648;-3.149631;0.992086;-6.400000;-0.097997;
8.609468;1.009650;-3.148260;0.992079;-6.400000;-0.095995;
8.609500;1.009655;-3.145517;0.992066;-6.400000;-0.091990;
8.609564;1.009664;-3.140029;0.992038;-6.400000;-0.083982;
8.609692;1.009683;-3.129045;0.991983;-6.400000;-0.067973;
8.609872;1.009710;-3.113549;0.991905;-6.400000;-0.045438;
8.609873;1.009710;-3.113463;0.991905;-6.374927;-0.045313;
8.609874;1.009710;-3.113377;0.991904;-6.349852;-0.045188;
8.609876;1.009710;-3.113205;0.991903;-6.299704;-0.044938;
8.609880;1.009711;-3.112861;0.991902;-6.199407;-0.044438;
8.609888;1.009712;-3.112173;0.991898;-5.998821;-0.043439;
8.609904;1.009715;-3.110795;0.991892;-5.597671;-0.041440;
8.609936;1.009719;-3.108035;0.991880;-4.795465;-0.037444;
8.610000;1.009729;-3.102502;0.991859;-3.191427;-0.029452;
8.610128;1.009748;-3.091376;0.991832;0.015130;-0.013477;
8.610384;1.009785;-3.068882;0.991832;6.422027;0.018444;
8.610407;1.009789;-3.066835;0.991836;7.000001;0.021324;
8.610408;1.009789;-3.066747;0.991836;7.000000;0.021448;
8.610409;1.009789;-3.066658;0.991836;7.000000;0.021573;
8.610411;1.009789;-3.066481;0.991836;6.999999;0.021822;
8.610415;1.009790;-3.066127;0.991837;7.000000;0.022320;
